time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764200,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7898252606391907,0.3381508588790893,0.3074837625026703,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9344736337661744,0.5603248476982117,0.532215416431427,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9066768288612366,0.5174759030342102,0.3632436990737915,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.8584983348846436,0.4393751323223114,0.4188028275966644,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.6852639317512512,0.2182943075895309,1.000633716583252,286.79205322265625,284.95001220703125,302.83526611328125,296.8219299316406,299.6488037109375,297.2572937011719,284.7918395996094,1.0,0.6050167083740234,0.6190491318702698,0.6190491318702698,1.0,1.0,-3.1488606929779053,1.3453361988067627,1.803524374961853,0.6339950561523438,1.0,1.0,0.0,180.58094787597656,189.0,77571.84375,0.0,2746.15576171875,1.0,278.1499938964844,282.7893981933594,299.8295593261719,304.8841552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691357374191284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7869247198104858,0.3385212123394012,0.3079329133033752,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9307487607002258,0.561272144317627,0.5332309603691101,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.904107928276062,0.519551694393158,0.3647687137126922,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8557322025299072,0.4402824342250824,0.4197809398174286,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.6826032400131226,0.2184514105319976,1.001899242401123,286.78546142578125,284.95001220703125,302.7705993652344,296.7710266113281,299.6135559082031,297.2520751953125,284.78521728515625,1.0,0.6075778603553772,0.616219162940979,0.616219162940979,1.0,1.0,-3.155151844024658,1.3454060554504397,1.8097457885742188,0.6326999068260193,1.0,1.0,0.0,183.7020874023437,192.0,77474.5703125,0.0,2775.615966796875,1.0,278.1499938964844,282.7835998535156,299.77880859375,304.8267517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707169890403748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.536376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7869247198104858,0.3385212123394012,0.3079329133033752,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9307487607002258,0.561272144317627,0.5332309603691101,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.904107928276062,0.519551694393158,0.3647687137126922,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8557322025299072,0.4402824342250824,0.4197809398174286,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.6826032400131226,0.2184514105319976,1.001899242401123,286.78546142578125,284.95001220703125,302.7705993652344,296.7710266113281,299.6135559082031,297.2520751953125,284.78521728515625,1.0,0.6075778603553772,0.616219162940979,0.616219162940979,1.0,1.0,-3.155151844024658,1.3454060554504397,1.8097457885742188,0.6326999068260193,1.0,1.0,0.0,183.7020874023437,192.0,77474.5703125,0.0,2775.615966796875,1.0,278.1499938964844,282.7835998535156,299.77880859375,304.8267517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707169890403748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.536376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.7840623259544373,0.3388322293758392,0.3083291947841644,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9270699620246888,0.5621405839920044,0.5341724753379822,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9016752243041992,0.521604597568512,0.366276353597641,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.853019654750824,0.4411198794841766,0.4206938147544861,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.6799889802932739,0.2185805141925811,1.003039002418518,286.7779541015625,284.95001220703125,302.7045288085937,296.7191162109375,299.5777282714844,297.2470703125,284.7776794433594,1.0,0.6100759506225586,0.6133891940116882,0.6133891940116882,1.0,1.0,-3.1610422134399414,1.3452211618423462,1.8158210515975952,0.6312463283538818,1.0,1.0,0.0,186.81472778320312,195.0,77365.9296875,0.0,2804.32568359375,1.0,278.1499938964844,282.77716064453125,299.7268371582031,304.7672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722662329673767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.7840623259544373,0.3388322293758392,0.3083291947841644,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9270699620246888,0.5621405839920044,0.5341724753379822,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9016752243041992,0.521604597568512,0.366276353597641,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.853019654750824,0.4411198794841766,0.4206938147544861,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.6799889802932739,0.2185805141925811,1.003039002418518,286.7779541015625,284.95001220703125,302.7045288085937,296.7191162109375,299.5777282714844,297.2470703125,284.7776794433594,1.0,0.6100759506225586,0.6133891940116882,0.6133891940116882,1.0,1.0,-3.1610422134399414,1.3452211618423462,1.8158210515975952,0.6312463283538818,1.0,1.0,0.0,186.81472778320312,195.0,77365.9296875,0.0,2804.32568359375,1.0,278.1499938964844,282.77716064453125,299.7268371582031,304.7672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722662329673767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7826470732688904,0.338969349861145,0.3085109889507293,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.9252526164054872,0.5625506043434143,0.5346206426620483,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.9004901647567749,0.5226269364356995,0.3670269250869751,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.8516839742660522,0.4415167868137359,0.4211299121379852,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.6787003874778748,0.2186368256807327,1.0035722255706787,286.7739562988281,284.95001220703125,302.6712341308594,296.69293212890625,299.55975341796875,297.2446594238281,284.773681640625,1.0,0.611305832862854,0.6119741797447205,0.6119741797447205,1.0,1.0,-3.1638667583465576,1.3450459241867063,1.8188209533691408,0.6304652094841003,1.0,1.0,0.0,188.3698883056641,195.0,77308.84375,0.0,2818.468017578125,1.0,278.1499938964844,282.77374267578125,299.7006225585937,304.7369689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730369210243225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.7812442779541016,0.3390962481498718,0.3086836636066437,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9234535694122314,0.5629462599754333,0.5350554585456848,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.899323046207428,0.5236477255821228,0.3677761554718017,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.850363552570343,0.4419014453887939,0.4215545058250427,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.6774256825447083,0.2186888009309768,1.0040857791900637,286.7698974609375,284.95001220703125,302.6378479003906,296.6666564941406,299.54180908203125,297.2422790527344,284.76959228515625,1.0,0.6125251054763794,0.6105843186378479,0.6105843186378479,1.0,1.0,-3.166625738143921,1.3448468446731567,1.821778893470764,0.6296759843826294,1.0,1.0,0.0,189.9242553710937,198.0,77250.5625,0.0,2832.49560546875,1.0,278.1499938964844,282.770263671875,299.6743469238281,304.7065734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738017678260803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.4697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7784679532051086,0.3393071889877319,0.3089906573295593,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9199021458625792,0.563668429851532,0.5358623266220093,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8970447778701782,0.5256880521774292,0.3692725598812103,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8477592468261719,0.4426192939281463,0.4223553836345672,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6749159097671509,0.2187776267528534,1.0050419569015503,286.7613525390625,284.95001220703125,302.5712280273437,296.6141357421875,299.506103515625,297.2377624511719,284.76104736328125,1.0,0.6149210929870605,0.607804536819458,0.607804536819458,1.0,1.0,-3.1718783378601074,1.344281792640686,1.827596664428711,0.6279929876327515,1.0,1.0,0.0,193.02593994140625,201.0,77129.390625,0.0,2860.03564453125,1.0,278.1499938964844,282.7630615234375,299.6217346191406,304.645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752975463867188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7784679532051086,0.3393071889877319,0.3089906573295593,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.9199021458625792,0.563668429851532,0.5358623266220093,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8970447778701782,0.5256880521774292,0.3692725598812103,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8477592468261719,0.4426192939281463,0.4223553836345672,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6749159097671509,0.2187776267528534,1.0050419569015503,286.7613525390625,284.95001220703125,302.5712280273437,296.6141357421875,299.506103515625,297.2377624511719,284.76104736328125,1.0,0.6149210929870605,0.607804536819458,0.607804536819458,1.0,1.0,-3.1718783378601074,1.344281792640686,1.827596664428711,0.6279929876327515,1.0,1.0,0.0,193.02593994140625,201.0,77129.390625,0.0,2860.03564453125,1.0,278.1499938964844,282.7630615234375,299.6217346191406,304.645263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752975463867188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7757400870323181,0.3394792079925537,0.3092629909515381,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.9164307117462158,0.5643198490142822,0.536605715751648,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8948387503623962,0.5277320742607117,0.370770514011383,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.8452104926109314,0.4432900846004486,0.4231122434139251,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.6724644303321838,0.2188552618026733,1.005945086479187,286.7525634765625,284.95001220703125,302.5054016113281,296.5620422363281,299.4708251953125,297.2334899902344,284.75225830078125,1.0,0.617278516292572,0.6050248146057129,0.6050248146057129,1.0,1.0,-3.1768951416015625,1.343544840812683,1.833350419998169,0.6261933445930481,1.0,1.0,0.0,196.1259765625,204.0,77004.9296875,0.0,2887.16943359375,1.0,278.1499938964844,282.755615234375,299.56939697265625,304.5838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767432570457458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7757400870323181,0.3394792079925537,0.3092629909515381,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.9164307117462158,0.5643198490142822,0.536605715751648,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8948387503623962,0.5277320742607117,0.370770514011383,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.8452104926109314,0.4432900846004486,0.4231122434139251,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.6724644303321838,0.2188552618026733,1.005945086479187,286.7525634765625,284.95001220703125,302.5054016113281,296.5620422363281,299.4708251953125,297.2334899902344,284.75225830078125,1.0,0.617278516292572,0.6050248146057129,0.6050248146057129,1.0,1.0,-3.1768951416015625,1.343544840812683,1.833350419998169,0.6261933445930481,1.0,1.0,0.0,196.1259765625,204.0,77004.9296875,0.0,2887.16943359375,1.0,278.1499938964844,282.755615234375,299.56939697265625,304.5838623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767432570457458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7730516195297241,0.3395887017250061,0.3094806969165802,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.913054347038269,0.5648943185806274,0.5372730493545532,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8927441239356995,0.5298460125923157,0.3723076283931732,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8427076935768127,0.4438865184783935,0.4238007068634033,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.6700748801231384,0.2189184576272964,1.0067811012268066,286.74365234375,284.95001220703125,302.44110107421875,296.5108337402344,299.4367370605469,297.2299194335937,284.74334716796875,1.0,0.6195887923240662,0.6022660732269287,0.6022660732269287,1.0,1.0,-3.1816420555114746,1.3426427841186523,1.838999390602112,0.6242919564247131,1.0,1.0,0.0,199.2132568359375,207.0,76878.5,0.0,2913.7529296875,1.0,278.1499938964844,282.7480773925781,299.5180969238281,304.5232238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781363368034363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7730516195297241,0.3395887017250061,0.3094806969165802,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.913054347038269,0.5648943185806274,0.5372730493545532,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8927441239356995,0.5298460125923157,0.3723076283931732,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.8427076935768127,0.4438865184783935,0.4238007068634033,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.6700748801231384,0.2189184576272964,1.0067811012268066,286.74365234375,284.95001220703125,302.44110107421875,296.5108337402344,299.4367370605469,297.2299194335937,284.74334716796875,1.0,0.6195887923240662,0.6022660732269287,0.6022660732269287,1.0,1.0,-3.1816420555114746,1.3426427841186523,1.838999390602112,0.6242919564247131,1.0,1.0,0.0,199.2132568359375,207.0,76878.5,0.0,2913.7529296875,1.0,278.1499938964844,282.7480773925781,299.5180969238281,304.5232238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781363368034363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7704111933708191,0.3396547436714172,0.3096605241298675,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9098021388053894,0.5654307007789612,0.5379011631011963,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8907549977302551,0.5320291519165039,0.37388676404953,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8402562141418457,0.4444316327571869,0.4244420230388641,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.6677473783493042,0.2189721018075943,1.0075746774673462,286.7347717285156,284.95001220703125,302.3790283203125,296.4610900878906,299.4037170410156,297.2268371582031,284.73443603515625,1.0,0.6218701601028442,0.5995073318481445,0.5995073318481445,1.0,1.0,-3.1862363815307617,1.3416075706481934,1.844628930091858,0.62229323387146,1.0,1.0,0.0,202.29620361328125,210.0,76751.8515625,0.0,2940.072998046875,1.0,278.1499938964844,282.7405090332031,299.46783447265625,304.46343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794389367103577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7704111933708191,0.3396547436714172,0.3096605241298675,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9098021388053894,0.5654307007789612,0.5379011631011963,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8907549977302551,0.5320291519165039,0.37388676404953,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8402562141418457,0.4444316327571869,0.4244420230388641,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.6677473783493042,0.2189721018075943,1.0075746774673462,286.7347717285156,284.95001220703125,302.3790283203125,296.4610900878906,299.4037170410156,297.2268371582031,284.73443603515625,1.0,0.6218701601028442,0.5995073318481445,0.5995073318481445,1.0,1.0,-3.1862363815307617,1.3416075706481934,1.844628930091858,0.62229323387146,1.0,1.0,0.0,202.29620361328125,210.0,76751.8515625,0.0,2940.072998046875,1.0,278.1499938964844,282.7405090332031,299.46783447265625,304.46343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794389367103577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7691048383712769,0.3396647274494171,0.3097294867038727,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9082254767417908,0.5656787157058716,0.5381955504417419,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.8898093700408936,0.5331578850746155,0.374701976776123,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8390450477600098,0.4446763098239898,0.4247361719608307,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.6666061878204346,0.2189936190843582,1.0079472064971924,286.7303771972656,284.95001220703125,302.3490600585937,296.4368591308594,299.387939453125,297.2255859375,284.7300720214844,1.0,0.6229962706565857,0.5981280207633972,0.5981280207633972,1.0,1.0,-3.188455581665039,1.3410301208496094,1.8474254608154297,0.6212525963783264,1.0,1.0,0.0,203.8329315185547,210.0,76689.078125,0.0,2953.0703125,1.0,278.1499938964844,282.7367553710937,299.4434814453125,304.4343566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800668120384216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7678095102310181,0.3396645188331604,0.3097886741161346,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.9066831469535828,0.5659152269363403,0.5384795069694519,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8888891339302063,0.5343003869056702,0.375528335571289,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.8378443121910095,0.4449078142642975,0.425017386674881,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.6654793620109558,0.2190124094486236,1.008307695388794,286.72607421875,284.95001220703125,302.3199157714844,296.4132080078125,299.37255859375,297.22442626953125,284.72576904296875,1.0,0.6241148114204407,0.5967836976051331,0.5967836976051331,1.0,1.0,-3.1906332969665527,1.3404557704925537,1.850177526473999,0.6202247738838196,1.0,1.0,0.0,205.3684844970703,213.0,76627.0546875,0.0,2965.991943359375,1.0,278.1499938964844,282.7330322265625,299.41961669921875,304.4057312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806684613227844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7652536630630493,0.3396385908126831,0.3098820447921753,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9037041068077089,0.5663493871688843,0.5390119552612305,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8871169686317444,0.5366204977035522,0.3772082924842834,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.835472047328949,0.4453319609165191,0.4255422055721283,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6632665991783142,0.2190416604280471,1.008991003036499,286.7176208496094,284.95001220703125,302.2645263671875,296.3677062988281,299.343017578125,297.2222900390625,284.7173156738281,1.0,0.6263290047645569,0.5940950512886047,0.5940950512886047,1.0,1.0,-3.1948583126068115,1.339205622673035,1.8556525707244875,0.6180988550186157,1.0,1.0,0.0,208.43653869628903,216.0,76504.5859375,0.0,2991.5947265625,1.0,278.1499938964844,282.7257080078125,299.3735656738281,304.3502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817887902259827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7652536630630493,0.3396385908126831,0.3098820447921753,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.9037041068077089,0.5663493871688843,0.5390119552612305,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.8871169686317444,0.5366204977035522,0.3772082924842834,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.835472047328949,0.4453319609165191,0.4255422055721283,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6632665991783142,0.2190416604280471,1.008991003036499,286.7176208496094,284.95001220703125,302.2645263671875,296.3677062988281,299.343017578125,297.2222900390625,284.7173156738281,1.0,0.6263290047645569,0.5940950512886047,0.5940950512886047,1.0,1.0,-3.1948583126068115,1.339205622673035,1.8556525707244875,0.6180988550186157,1.0,1.0,0.0,208.43653869628903,216.0,76504.5859375,0.0,2991.5947265625,1.0,278.1499938964844,282.7257080078125,299.3735656738281,304.3502502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817887902259827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.342041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7627424001693726,0.3395744860172272,0.3099400997161865,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.9008424282073976,0.5667177438735962,0.5394833087921143,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8854365944862366,0.538994550704956,0.3789267838001251,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.833132803440094,0.4456977248191833,0.4260108470916748,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.661106288433075,0.2190581858158111,1.009616732597351,286.7096252441406,284.95001220703125,302.2135314941406,296.3251037597656,299.31591796875,297.2204895019531,284.7093200683594,1.0,0.6285081505775452,0.5914064049720764,0.5914064049720764,1.0,1.0,-3.198878288269043,1.3378002643585205,1.8610780239105225,0.615866482257843,1.0,1.0,0.0,211.497787475586,219.0,76387.0078125,0.0,3016.79052734375,1.0,278.1499938964844,282.7186584472656,299.33087158203125,304.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882832944393158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.7627424001693726,0.3395744860172272,0.3099400997161865,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.9008424282073976,0.5667177438735962,0.5394833087921143,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8854365944862366,0.538994550704956,0.3789267838001251,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.833132803440094,0.4456977248191833,0.4260108470916748,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.661106288433075,0.2190581858158111,1.009616732597351,286.7096252441406,284.95001220703125,302.2135314941406,296.3251037597656,299.31591796875,297.2204895019531,284.7093200683594,1.0,0.6285081505775452,0.5914064049720764,0.5914064049720764,1.0,1.0,-3.198878288269043,1.3378002643585205,1.8610780239105225,0.615866482257843,1.0,1.0,0.0,211.497787475586,219.0,76387.0078125,0.0,3016.79052734375,1.0,278.1499938964844,282.7186584472656,299.33087158203125,304.2983093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882832944393158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.7602808475494385,0.3394835293292999,0.3099738955497741,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8980268239974976,0.5670386552810669,0.5399102568626404,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8838351368904114,0.5414118766784668,0.3806748688220978,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8308312296867371,0.4460237622261047,0.4264415800571441,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.6589993238449097,0.2190666645765304,1.0102057456970217,286.7020874023437,284.95001220703125,302.16766357421875,296.2858581542969,299.2908935546875,297.2189636230469,284.7018127441406,1.0,0.6306625604629517,0.5887649655342102,0.5887649655342102,1.0,1.0,-3.2027602195739746,1.3363251686096191,1.866435050964356,0.6135974526405334,1.0,1.0,0.0,214.55731201171875,222.0,76275.296875,0.0,3041.7451171875,1.0,278.1499938964844,282.7119445800781,299.2909851074219,304.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837233781814575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.7602808475494385,0.3394835293292999,0.3099738955497741,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8980268239974976,0.5670386552810669,0.5399102568626404,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8838351368904114,0.5414118766784668,0.3806748688220978,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8308312296867371,0.4460237622261047,0.4264415800571441,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.6589993238449097,0.2190666645765304,1.0102057456970217,286.7020874023437,284.95001220703125,302.16766357421875,296.2858581542969,299.2908935546875,297.2189636230469,284.7018127441406,1.0,0.6306625604629517,0.5887649655342102,0.5887649655342102,1.0,1.0,-3.2027602195739746,1.3363251686096191,1.866435050964356,0.6135974526405334,1.0,1.0,0.0,214.55731201171875,222.0,76275.296875,0.0,3041.7451171875,1.0,278.1499938964844,282.7119445800781,299.2909851074219,304.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837233781814575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.7578680515289307,0.339363545179367,0.3099814355373382,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8952507376670837,0.5673074126243591,0.5402879118919373,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8823186159133911,0.5438839197158813,0.3824597597122192,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8285641074180603,0.4463077187538147,0.426831990480423,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.6569463610649109,0.2190675586462021,1.0107589960098269,286.6952514648437,284.95001220703125,302.1276550292969,296.25048828125,299.2685852050781,297.2178039550781,284.69500732421875,1.0,0.6327913999557495,0.5861235857009888,0.5861235857009888,1.0,1.0,-3.206504344940185,1.3347280025482178,1.871776342391968,0.6112402677536011,1.0,1.0,0.0,217.6119537353516,225.0,76172.234375,0.0,3066.43701171875,1.0,278.1499938964844,282.70574951171875,299.2550048828125,304.2049865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844830393791199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.7578680515289307,0.339363545179367,0.3099814355373382,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8952507376670837,0.5673074126243591,0.5402879118919373,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8823186159133911,0.5438839197158813,0.3824597597122192,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.8285641074180603,0.4463077187538147,0.426831990480423,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.6569463610649109,0.2190675586462021,1.0107589960098269,286.6952514648437,284.95001220703125,302.1276550292969,296.25048828125,299.2685852050781,297.2178039550781,284.69500732421875,1.0,0.6327913999557495,0.5861235857009888,0.5861235857009888,1.0,1.0,-3.206504344940185,1.3347280025482178,1.871776342391968,0.6112402677536011,1.0,1.0,0.0,217.6119537353516,225.0,76172.234375,0.0,3066.43701171875,1.0,278.1499938964844,282.70574951171875,299.2550048828125,304.2049865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844830393791199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11965.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.7566810846328735,0.3392964005470276,0.3099787533283233,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8938795924186707,0.5674288868904114,0.5404646396636963,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.8815872669219971,0.5451350212097168,0.3833622336387634,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.8274441957473755,0.4464393854141235,0.4270173907279968,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.6559398770332336,0.219066321849823,1.0110278129577637,286.6920471191406,284.95001220703125,302.1100769042969,296.23443603515625,299.2581787109375,297.2173156738281,284.6918334960937,1.0,0.6338492631912231,0.5848028659820557,0.5848028659820557,1.0,1.0,-3.208343982696533,1.3338916301727295,1.874452352523804,0.6100318431854248,1.0,1.0,0.0,219.1393280029297,225.0,76123.1875,0.0,3078.735595703125,1.0,278.1499938964844,282.70281982421875,299.23809814453125,304.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884772777557373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.291259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7555063962936401,0.3392213881015777,0.3099686801433563,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8925184607505798,0.5675351619720459,0.5406267046928406,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8808810710906982,0.5464057922363281,0.3842779994010925,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8263319730758667,0.4465593993663788,0.4271913766860962,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.6549476981163025,0.2190635502338409,1.0112886428833008,286.6891784667969,284.95001220703125,302.09423828125,296.219482421875,299.2489013671875,297.2169494628906,284.68896484375,1.0,0.6349003911018372,0.5834785103797913,0.5834785103797913,1.0,1.0,-3.210150957107544,1.3330204486846924,1.877130389213562,0.6087971925735474,1.0,1.0,0.0,220.66363525390625,228.0,76078.40625,0.0,3090.95947265625,1.0,278.1499938964844,282.7001037597656,299.2228088378906,304.1646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850557208061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.6171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.940185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765820,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7531939148902893,0.3390522003173828,0.3099309206008911,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8898270726203918,0.5677098035812378,0.5409148931503296,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8795376420021057,0.5490022301673889,0.3861464858055115,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8241296410560608,0.446770966053009,0.4275120496749878,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6530051231384277,0.2190552353858947,1.0117954015731812,286.6842041015625,284.95001220703125,302.068115234375,296.1933288574219,299.2326965332031,297.2164611816406,284.6840209960937,1.0,0.6369866728782654,0.5808297991752625,0.5808297991752625,1.0,1.0,-3.213693857192993,1.3311985731124878,1.882495403289795,0.6062661409378052,1.0,1.0,0.0,223.7069396972656,231.0,75997.7109375,0.0,3115.266357421875,1.0,278.1499938964844,282.6952514648437,299.19598388671875,304.1306457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855139017105103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7531939148902893,0.3390522003173828,0.3099309206008911,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8898270726203918,0.5677098035812378,0.5409148931503296,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8795376420021057,0.5490022301673889,0.3861464858055115,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8241296410560608,0.446770966053009,0.4275120496749878,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.6530051231384277,0.2190552353858947,1.0117954015731812,286.6842041015625,284.95001220703125,302.068115234375,296.1933288574219,299.2326965332031,297.2164611816406,284.6840209960937,1.0,0.6369866728782654,0.5808297991752625,0.5808297991752625,1.0,1.0,-3.213693857192993,1.3311985731124878,1.882495403289795,0.6062661409378052,1.0,1.0,0.0,223.7069396972656,231.0,75997.7109375,0.0,3115.266357421875,1.0,278.1499938964844,282.6952514648437,299.19598388671875,304.1306457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855139017105103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7509406208992004,0.3388614952564239,0.3098730146884918,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.887202262878418,0.5678701400756836,0.5411813855171204,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.8783313632011414,0.5517669320106506,0.3881114721298218,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.8219655156135559,0.4469500482082367,0.4278012216091156,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.651127278804779,0.219046875834465,1.0122950077056885,286.680419921875,284.95001220703125,302.04998779296875,296.1724853515625,299.2201843261719,297.2167663574219,284.6802978515625,1.0,0.6390620470046997,0.5781810283660889,0.5781810283660889,1.0,1.0,-3.2172555923461914,1.329321026802063,1.887934684753418,0.603678286075592,1.0,1.0,0.0,226.7354736328125,234.0,75931.609375,0.0,3139.583984375,1.0,278.1499938964844,282.6912536621094,299.1742248535156,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857898116111755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7509406208992004,0.3388614952564239,0.3098730146884918,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.887202262878418,0.5678701400756836,0.5411813855171204,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.8783313632011414,0.5517669320106506,0.3881114721298218,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.8219655156135559,0.4469500482082367,0.4278012216091156,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.651127278804779,0.219046875834465,1.0122950077056885,286.680419921875,284.95001220703125,302.04998779296875,296.1724853515625,299.2201843261719,297.2167663574219,284.6802978515625,1.0,0.6390620470046997,0.5781810283660889,0.5781810283660889,1.0,1.0,-3.2172555923461914,1.329321026802063,1.887934684753418,0.603678286075592,1.0,1.0,0.0,226.7354736328125,234.0,75931.609375,0.0,3139.583984375,1.0,278.1499938964844,282.6912536621094,299.1742248535156,304.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857898116111755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
