time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766060,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7487486004829407,0.338650107383728,0.309794932603836,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8846521377563477,0.5680150389671326,0.5414326190948486,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8772861361503601,0.5547086596488953,0.3902016580104828,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8198388814926147,0.4470961093902588,0.4280575215816498,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.6493188738822937,0.2190416157245636,1.012800693511963,286.6777648925781,284.95001220703125,302.0382995605469,296.1548156738281,299.2110595703125,297.2178649902344,284.6777038574219,1.0,0.6411330699920654,0.5756145119667053,0.5756145119667053,1.0,1.0,-3.2208940982818604,1.327510118484497,1.8933838605880733,0.6012142896652222,1.0,1.0,0.0,229.74826049804688,237.0,75877.421875,0.0,3164.03173828125,1.0,278.1499938964844,282.6879577636719,299.1563415527344,304.07958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860612511634827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7487486004829407,0.338650107383728,0.309794932603836,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8846521377563477,0.5680150389671326,0.5414326190948486,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.8772861361503601,0.5547086596488953,0.3902016580104828,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.8198388814926147,0.4470961093902588,0.4280575215816498,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.6493188738822937,0.2190416157245636,1.012800693511963,286.6777648925781,284.95001220703125,302.0382995605469,296.1548156738281,299.2110595703125,297.2178649902344,284.6777038574219,1.0,0.6411330699920654,0.5756145119667053,0.5756145119667053,1.0,1.0,-3.2208940982818604,1.327510118484497,1.8933838605880733,0.6012142896652222,1.0,1.0,0.0,229.74826049804688,237.0,75877.421875,0.0,3164.03173828125,1.0,278.1499938964844,282.6879577636719,299.1563415527344,304.07958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860612511634827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7466022372245789,0.3384152054786682,0.3096957504749298,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8821479082107544,0.5681170225143433,0.541647732257843,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8763526678085327,0.557761013507843,0.392377495765686,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8177314400672913,0.4472070336341858,0.4282804429531097,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.6475662589073181,0.2190377861261367,1.0133126974105835,286.675537109375,284.95001220703125,302.0307006835937,296.1377868652344,299.20379638671875,297.2193298339844,284.6754455566406,1.0,0.6431976556777954,0.5730480551719666,0.5730480551719666,1.0,1.0,-3.224534749984741,1.325629949569702,1.8989046812057493,0.5987817645072937,1.0,1.0,0.0,232.7592620849609,240.0,75825.1640625,0.0,3188.527099609375,1.0,278.1499938964844,282.6848449707031,299.1395263671875,304.05865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864103555679321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7466022372245789,0.3384152054786682,0.3096957504749298,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8821479082107544,0.5681170225143433,0.541647732257843,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8763526678085327,0.557761013507843,0.392377495765686,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.8177314400672913,0.4472070336341858,0.4282804429531097,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.6475662589073181,0.2190377861261367,1.0133126974105835,286.675537109375,284.95001220703125,302.0307006835937,296.1377868652344,299.20379638671875,297.2193298339844,284.6754455566406,1.0,0.6431976556777954,0.5730480551719666,0.5730480551719666,1.0,1.0,-3.224534749984741,1.325629949569702,1.8989046812057493,0.5987817645072937,1.0,1.0,0.0,232.7592620849609,240.0,75825.1640625,0.0,3188.527099609375,1.0,278.1499938964844,282.6848449707031,299.1395263671875,304.05865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864103555679321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.7455429434776306,0.3382905721664428,0.3096399307250976,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.880908191204071,0.5681532025337219,0.5417423248291016,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.875912606716156,0.5593135356903076,0.3934849202632904,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.8166810274124146,0.4472522139549255,0.4283824563026428,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67449951171875,0.6467064619064331,0.2190357595682144,1.0135692358016968,286.6744689941406,284.95001220703125,302.0283508300781,296.1295166015625,299.2005920410156,297.2201232910156,284.6744079589844,1.0,0.6442270874977112,0.5717647671699524,0.5717647671699524,1.0,1.0,-3.2263436317443848,1.3246616125106812,1.901681900024414,0.5975421071052551,1.0,1.0,0.0,234.2667388916016,240.0,75799.2734375,0.0,3200.78173828125,1.0,278.1499938964844,282.68328857421875,299.1312561035156,304.0484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865862488746643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7444925904273987,0.338161438703537,0.3095802664756775,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8796764612197876,0.5681797862052917,0.5418283939361572,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.87548828125,0.5608810186386108,0.3946034610271454,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8156321048736572,0.4472911059856415,0.4284786283969879,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.645857036113739,0.2190335392951965,1.01382577419281,286.6734619140625,284.95001220703125,302.02685546875,296.1213684082031,299.1978454589844,297.220947265625,284.67340087890625,1.0,0.6452546715736389,0.5704883933067322,0.5704883933067322,1.0,1.0,-3.22814416885376,1.323684573173523,1.9044595956802368,0.5962840914726257,1.0,1.0,0.0,235.775146484375,243.0,75773.765625,0.0,3213.035888671875,1.0,278.1499938964844,282.6817626953125,299.1231384277344,304.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886762261390686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.7424045205116272,0.3378815650939941,0.3094424903392792,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8772164583206177,0.5681846141815186,0.5419573783874512,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8746861219406128,0.5640812516212463,0.3968877792358398,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8135210275650024,0.4473387598991394,0.4286435842514038,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.6441805958747864,0.219027042388916,1.0143344402313232,286.6716613769531,284.95001220703125,302.0263977050781,296.10552978515625,299.1936340332031,297.22271728515625,284.6716003417969,1.0,0.6473002433776855,0.5679357051849365,0.5679357051849365,1.0,1.0,-3.231691360473633,1.3216919898986816,1.9099994897842407,0.5934971570968628,1.0,1.0,0.0,238.79347229003903,246.0,75723.6328125,0.0,3237.471923828125,1.0,278.1499938964844,282.6787414550781,299.1073913574219,304.0189819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871230483055115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.7424045205116272,0.3378815650939941,0.3094424903392792,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8772164583206177,0.5681846141815186,0.5419573783874512,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8746861219406128,0.5640812516212463,0.3968877792358398,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.8135210275650024,0.4473387598991394,0.4286435842514038,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.6441805958747864,0.219027042388916,1.0143344402313232,286.6716613769531,284.95001220703125,302.0263977050781,296.10552978515625,299.1936340332031,297.22271728515625,284.6716003417969,1.0,0.6473002433776855,0.5679357051849365,0.5679357051849365,1.0,1.0,-3.231691360473633,1.3216919898986816,1.9099994897842407,0.5934971570968628,1.0,1.0,0.0,238.79347229003903,246.0,75723.6328125,0.0,3237.471923828125,1.0,278.1499938964844,282.6787414550781,299.1073913574219,304.0189819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871230483055115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.292236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.7403332591056824,0.3375790417194366,0.3092855513095855,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8747629523277283,0.568135678768158,0.542037844657898,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8739288449287415,0.5673465728759766,0.3992186486721039,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8113895058631897,0.4473544955253601,0.4287798106670379,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.6425302028656006,0.2190175056457519,1.014836072921753,286.66998291015625,284.95001220703125,302.0289611816406,296.0902709960937,299.1905517578125,297.2245788574219,284.6699523925781,1.0,0.6493335962295532,0.5653830170631409,0.5653830170631409,1.0,1.0,-3.23516845703125,1.3196511268615725,1.915517210960388,0.5903121829032898,1.0,1.0,0.0,241.816146850586,249.0,75674.0390625,0.0,3261.829345703125,1.0,278.1499938964844,282.67578125,299.09210205078125,304.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874701857566833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.7403332591056824,0.3375790417194366,0.3092855513095855,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8747629523277283,0.568135678768158,0.542037844657898,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8739288449287415,0.5673465728759766,0.3992186486721039,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.8113895058631897,0.4473544955253601,0.4287798106670379,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.6425302028656006,0.2190175056457519,1.014836072921753,286.66998291015625,284.95001220703125,302.0289611816406,296.0902709960937,299.1905517578125,297.2245788574219,284.6699523925781,1.0,0.6493335962295532,0.5653830170631409,0.5653830170631409,1.0,1.0,-3.23516845703125,1.3196511268615725,1.915517210960388,0.5903121829032898,1.0,1.0,0.0,241.816146850586,249.0,75674.0390625,0.0,3261.829345703125,1.0,278.1499938964844,282.67578125,299.09210205078125,304.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874701857566833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.541259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.738278329372406,0.3372552096843719,0.3091104328632355,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.872315526008606,0.5680310726165771,0.5420678853988647,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8732140064239502,0.5706740021705627,0.4015938639640808,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8092322945594788,0.4473388493061065,0.4288875758647918,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.6409046649932861,0.219004601240158,1.015328288078308,286.66845703125,284.95001220703125,302.0342102050781,296.0755310058594,299.18865966796875,297.2264709472656,284.6684265136719,1.0,0.651353657245636,0.5628499388694763,0.5628499388694763,1.0,1.0,-3.23857045173645,1.3175889253616333,1.920981407165528,0.5867336988449097,1.0,1.0,0.0,244.84136962890625,252.0,75625.1328125,0.0,3286.084716796875,1.0,278.1499938964844,282.6728515625,299.07733154296875,303.9817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887803852558136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.738278329372406,0.3372552096843719,0.3091104328632355,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.872315526008606,0.5680310726165771,0.5420678853988647,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8732140064239502,0.5706740021705627,0.4015938639640808,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8092322945594788,0.4473388493061065,0.4288875758647918,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.6409046649932861,0.219004601240158,1.015328288078308,286.66845703125,284.95001220703125,302.0342102050781,296.0755310058594,299.18865966796875,297.2264709472656,284.6684265136719,1.0,0.651353657245636,0.5628499388694763,0.5628499388694763,1.0,1.0,-3.23857045173645,1.3175889253616333,1.920981407165528,0.5867336988449097,1.0,1.0,0.0,244.84136962890625,252.0,75625.1328125,0.0,3286.084716796875,1.0,278.1499938964844,282.6728515625,299.07733154296875,303.9817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887803852558136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.663330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.7362485527992249,0.3369123935699463,0.3089182674884796,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8698858022689819,0.5678691864013672,0.5420448780059814,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8725516200065613,0.5740612745285034,0.4040112793445587,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.807054877281189,0.4472925662994385,0.4289668500423431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6393111944198608,0.218988761305809,1.0158095359802246,286.6669921875,284.95001220703125,302.0417785644531,296.061279296875,299.1876220703125,297.22833251953125,284.6669311523437,1.0,0.6533594131469727,0.5603168606758118,0.5603168606758118,1.0,1.0,-3.2418909072875977,1.3154430389404297,1.9264479875564573,0.5829691290855408,1.0,1.0,0.0,247.8684234619141,255.0,75575.703125,0.0,3310.21826171875,1.0,278.1499938964844,282.669921875,299.0630187988281,303.9638366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881220817565918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.7362485527992249,0.3369123935699463,0.3089182674884796,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8698858022689819,0.5678691864013672,0.5420448780059814,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8725516200065613,0.5740612745285034,0.4040112793445587,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669921875,0.807054877281189,0.4472925662994385,0.4289668500423431,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.6393111944198608,0.218988761305809,1.0158095359802246,286.6669921875,284.95001220703125,302.0417785644531,296.061279296875,299.1876220703125,297.22833251953125,284.6669311523437,1.0,0.6533594131469727,0.5603168606758118,0.5603168606758118,1.0,1.0,-3.2418909072875977,1.3154430389404297,1.9264479875564573,0.5829691290855408,1.0,1.0,0.0,247.8684234619141,255.0,75575.703125,0.0,3310.21826171875,1.0,278.1499938964844,282.669921875,299.0630187988281,303.9638366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881220817565918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.64111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.7352458238601685,0.3367383182048797,0.3088198006153106,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8686846494674683,0.5677798390388489,0.5420256853103638,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.8722337484359741,0.5757650136947632,0.4052268266677856,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666259765625,0.8059614300727844,0.4472649991512298,0.4290023744106293,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.6385270953178406,0.2189804762601852,1.016049027442932,286.666259765625,284.95001220703125,302.0463562011719,296.0543518066406,299.187255859375,297.2292785644531,284.66619873046875,1.0,0.6543596386909485,0.5590503215789795,0.5590503215789795,1.0,1.0,-3.243539571762085,1.3143424987792969,1.929197072982788,0.5810492038726807,1.0,1.0,0.0,249.38438415527344,255.0,75550.921875,0.0,3322.29150390625,1.0,278.1499938964844,282.6684265136719,299.0559387207031,303.9549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888268768787384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.013427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.7342540621757507,0.3365601003170013,0.3087169528007507,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8674936294555664,0.5676737427711487,0.5419902205467224,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8719378113746643,0.5774877667427063,0.4064553380012512,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8048688173294067,0.4472289383411407,0.4290294051170349,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.6377553343772888,0.2189717441797256,1.0162845849990845,286.66552734375,284.95001220703125,302.0513610839844,296.04754638671875,299.18719482421875,297.230224609375,284.6654663085937,1.0,0.6553555727005005,0.5577985048294067,0.5577985048294067,1.0,1.0,-3.2451658248901367,1.3132240772247314,1.9319418668746948,0.5792257785797119,1.0,1.0,0.0,250.89903259277344,258.0,75525.890625,0.0,3334.31787109375,1.0,278.1499938964844,282.6669311523437,299.049072265625,303.9462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884159922599792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11798.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7323395609855652,0.3362005352973938,0.3085038065910339,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8651967644691467,0.5674443244934082,0.5418946743011475,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.871475100517273,0.5810527205467224,0.4089809060096741,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.802756130695343,0.4471462666988373,0.429067999124527,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.6362787485122681,0.218957170844078,1.0167499780654907,286.6640625,284.95001220703125,302.0625305175781,296.0342102050781,299.1874389648437,297.232421875,284.6640014648437,1.0,0.657341718673706,0.5552947521209717,0.5552947521209717,1.0,1.0,-3.248438596725464,1.3108112812042236,1.937627196311951,0.5765832662582397,1.0,1.0,0.0,253.9197692871093,261.0,75474.125,0.0,3358.40185546875,1.0,278.1499938964844,282.6638488769531,299.0356750488281,303.92919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886987566947937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7323395609855652,0.3362005352973938,0.3085038065910339,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8651967644691467,0.5674443244934082,0.5418946743011475,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.871475100517273,0.5810527205467224,0.4089809060096741,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.802756130695343,0.4471462666988373,0.429067999124527,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.6362787485122681,0.218957170844078,1.0167499780654907,286.6640625,284.95001220703125,302.0625305175781,296.0342102050781,299.1874389648437,297.232421875,284.6640014648437,1.0,0.657341718673706,0.5552947521209717,0.5552947521209717,1.0,1.0,-3.248438596725464,1.3108112812042236,1.937627196311951,0.5765832662582397,1.0,1.0,0.0,253.9197692871093,261.0,75474.125,0.0,3358.40185546875,1.0,278.1499938964844,282.6638488769531,299.0356750488281,303.92919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886987566947937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.036376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7304682731628418,0.3358310759067535,0.3082813322544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8629493117332458,0.5671710968017578,0.5417596697807312,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8711002469062805,0.5846947431564331,0.4115665853023529,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006851077079773,0.4470413625240326,0.4290856122970581,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6348479390144348,0.2189413160085678,1.0172078609466553,286.6625366210937,284.95001220703125,302.07501220703125,296.0213317871094,299.1880187988281,297.23455810546875,284.6624755859375,1.0,0.6593191027641296,0.5527910590171814,0.5527910590171814,1.0,1.0,-3.2516913414001465,1.30827534198761,1.943415880203247,0.5742860436439514,1.0,1.0,0.0,256.9387512207031,264.0,75421.15625,0.0,3382.477783203125,1.0,278.1499938964844,282.6606750488281,299.022705078125,303.9125061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889635801315308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7304682731628418,0.3358310759067535,0.3082813322544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8629493117332458,0.5671710968017578,0.5417596697807312,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8711002469062805,0.5846947431564331,0.4115665853023529,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.8006851077079773,0.4470413625240326,0.4290856122970581,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.6348479390144348,0.2189413160085678,1.0172078609466553,286.6625366210937,284.95001220703125,302.07501220703125,296.0213317871094,299.1880187988281,297.23455810546875,284.6624755859375,1.0,0.6593191027641296,0.5527910590171814,0.5527910590171814,1.0,1.0,-3.2516913414001465,1.30827534198761,1.943415880203247,0.5742860436439514,1.0,1.0,0.0,256.9387512207031,264.0,75421.15625,0.0,3382.477783203125,1.0,278.1499938964844,282.6606750488281,299.022705078125,303.9125061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889635801315308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.513427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7286114692687988,0.3354519307613373,0.3080508410930633,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.8607126474380493,0.5668448805809021,0.5415776968002319,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.8707621693611145,0.5883849859237671,0.414191335439682,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7986225485801697,0.4469117820262909,0.4290812313556671,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.6334367394447327,0.2189215421676635,1.0176544189453125,286.6611633300781,284.95001220703125,302.0884094238281,296.0088806152344,299.18914794921875,297.2364807128906,284.6611328125,1.0,0.6612851619720459,0.5504734516143799,0.5504734516143799,1.0,1.0,-3.2548844814300537,1.3059608936309814,1.9489237070083616,0.5720071792602539,1.0,1.0,0.0,259.9602355957031,267.0,75370.8515625,0.0,3406.477783203125,1.0,278.1499938964844,282.6576538085937,299.0101928710937,303.8963317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892166614532471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7286114692687988,0.3354519307613373,0.3080508410930633,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.8607126474380493,0.5668448805809021,0.5415776968002319,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.8707621693611145,0.5883849859237671,0.414191335439682,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611633300781,0.7986225485801697,0.4469117820262909,0.4290812313556671,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.6334367394447327,0.2189215421676635,1.0176544189453125,286.6611633300781,284.95001220703125,302.0884094238281,296.0088806152344,299.18914794921875,297.2364807128906,284.6611328125,1.0,0.6612851619720459,0.5504734516143799,0.5504734516143799,1.0,1.0,-3.2548844814300537,1.3059608936309814,1.9489237070083616,0.5720071792602539,1.0,1.0,0.0,259.9602355957031,267.0,75370.8515625,0.0,3406.477783203125,1.0,278.1499938964844,282.6576538085937,299.0101928710937,303.8963317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892166614532471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.881103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7267277240753174,0.3350598514080047,0.3078126013278961,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8584344983100891,0.5664561986923218,0.5413419008255005,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8704020977020264,0.5921081304550171,0.4168447852134704,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7965208888053894,0.446753978729248,0.4290542602539062,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.6320086121559143,0.2188937216997146,1.0180851221084597,286.6598815917969,284.95001220703125,302.10235595703125,295.99676513671875,299.1905212402344,297.2381286621094,284.65985107421875,1.0,0.6632370352745056,0.5481558442115784,0.5481558442115784,1.0,1.0,-3.2579901218414307,1.3037272691726685,1.954262971878052,0.5684216022491455,1.0,1.0,0.0,262.9841003417969,270.0,75321.921875,0.0,3430.337158203125,1.0,278.1499938964844,282.6547241210937,298.9980773925781,303.8807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894632458686829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7267277240753174,0.3350598514080047,0.3078126013278961,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8584344983100891,0.5664561986923218,0.5413419008255005,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8704020977020264,0.5921081304550171,0.4168447852134704,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7965208888053894,0.446753978729248,0.4290542602539062,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.6320086121559143,0.2188937216997146,1.0180851221084597,286.6598815917969,284.95001220703125,302.10235595703125,295.99676513671875,299.1905212402344,297.2381286621094,284.65985107421875,1.0,0.6632370352745056,0.5481558442115784,0.5481558442115784,1.0,1.0,-3.2579901218414307,1.3037272691726685,1.954262971878052,0.5684216022491455,1.0,1.0,0.0,262.9841003417969,270.0,75321.921875,0.0,3430.337158203125,1.0,278.1499938964844,282.6547241210937,298.9980773925781,303.8807067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894632458686829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.7257832884788513,0.3348594605922699,0.3076903522014618,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.8572937250137329,0.5662453174591064,0.5412092208862305,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.8702216148376465,0.5939773321151733,0.4181775748729706,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.795467734336853,0.4466683864593506,0.4290350377559662,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.6312957406044006,0.2188780754804611,1.0182958841323853,286.65924072265625,284.95001220703125,302.10943603515625,295.9908752441406,299.19122314453125,297.2388916015625,284.6592102050781,1.0,0.6642083525657654,0.5469970703125,0.5469970703125,1.0,1.0,-3.2595150470733643,1.302607536315918,1.9569075107574463,0.566372811794281,1.0,1.0,0.0,264.4979248046875,270.0,75297.5625,0.0,3442.231689453125,1.0,278.1499938964844,282.6532592773437,298.9921264648437,303.8730163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895801305770874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.281005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.7248370051383972,0.3346543610095978,0.3075647056102752,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585693359375,0.8561527729034424,0.566021740436554,0.5410648584365845,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585693359375,0.8700423836708069,0.5958507657051086,0.4195141196250915,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585693359375,0.7944144606590271,0.4465778470039367,0.4290113151073456,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.6305844783782959,0.218861237168312,1.0185025930404663,286.6585693359375,284.95001220703125,302.1165466308594,295.98504638671875,299.1918640136719,297.2396545410156,284.6585388183594,1.0,0.6651760339736938,0.5458186864852905,0.5458186864852905,1.0,1.0,-3.261016368865967,1.3014498949050903,1.9595664739608765,0.5641521215438843,1.0,1.0,0.0,266.0122375488281,273.0,75272.953125,0.0,3454.0849609375,1.0,278.1499938964844,282.6517944335937,298.9862670898437,303.86541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896946907043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.3525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7229714393615723,0.3342234492301941,0.307294487953186,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8539168238639832,0.5655331015586853,0.5407339930534363,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8697386980056763,0.599611759185791,0.4221962690353393,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7923558950424194,0.4463841915130615,0.4289488196372986,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.6292012333869934,0.2188273668289184,1.0189015865325928,286.6570739746094,284.95001220703125,302.1305847167969,295.97369384765625,299.1929016113281,297.2412109375,284.6570129394531,1.0,0.6670970916748047,0.5434618592262268,0.5434618592262268,1.0,1.0,-3.263923168182373,1.2989445924758911,1.964978575706482,0.5604376196861267,1.0,1.0,0.0,269.0424194335937,276.0,75221.765625,0.0,3477.612060546875,1.0,278.1499938964844,282.64874267578125,298.974853515625,303.8504333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889915943145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767680,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7229714393615723,0.3342234492301941,0.307294487953186,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8539168238639832,0.5655331015586853,0.5407339930534363,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.8697386980056763,0.599611759185791,0.4221962690353393,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7923558950424194,0.4463841915130615,0.4289488196372986,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571044921875,0.6292012333869934,0.2188273668289184,1.0189015865325928,286.6570739746094,284.95001220703125,302.1305847167969,295.97369384765625,299.1929016113281,297.2412109375,284.6570129394531,1.0,0.6670970916748047,0.5434618592262268,0.5434618592262268,1.0,1.0,-3.263923168182373,1.2989445924758911,1.964978575706482,0.5604376196861267,1.0,1.0,0.0,269.0424194335937,276.0,75221.765625,0.0,3477.612060546875,1.0,278.1499938964844,282.64874267578125,298.974853515625,303.8504333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889915943145752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.7211134433746338,0.3337709903717041,0.3070051372051239,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8517124652862549,0.5650018453598022,0.5403629541397095,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8694636821746826,0.6033772826194763,0.424882709980011,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7903291583061218,0.4461766183376312,0.4288728833198547,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.6278433799743652,0.2187898010015487,1.0192850828170776,286.6553955078125,284.95001220703125,302.1441345214844,295.962646484375,299.1935729980469,297.2427673339844,284.6553649902344,1.0,0.6690025925636292,0.5411050319671631,0.5411050319671631,1.0,1.0,-3.266728401184082,1.2963069677352903,1.9704214334487915,0.5568976402282715,1.0,1.0,0.0,272.0762939453125,279.0,75169.1484375,0.0,3500.968017578125,1.0,278.1499938964844,282.6455993652344,298.9637451171875,303.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901185989379883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.7211134433746338,0.3337709903717041,0.3070051372051239,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8517124652862549,0.5650018453598022,0.5403629541397095,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.8694636821746826,0.6033772826194763,0.424882709980011,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7903291583061218,0.4461766183376312,0.4288728833198547,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554260253906,0.6278433799743652,0.2187898010015487,1.0192850828170776,286.6553955078125,284.95001220703125,302.1441345214844,295.962646484375,299.1935729980469,297.2427673339844,284.6553649902344,1.0,0.6690025925636292,0.5411050319671631,0.5411050319671631,1.0,1.0,-3.266728401184082,1.2963069677352903,1.9704214334487915,0.5568976402282715,1.0,1.0,0.0,272.0762939453125,279.0,75169.1484375,0.0,3500.968017578125,1.0,278.1499938964844,282.6455993652344,298.9637451171875,303.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901185989379883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.31689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.7192865014076233,0.3333079814910888,0.3067026138305664,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8495705127716064,0.564439058303833,0.5399593114852905,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8692437410354614,0.6071451306343079,0.4275696873664856,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.7883633971214294,0.44596067070961,0.4287862479686737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.6265290379524231,0.2187514007091522,1.019653558731079,286.65350341796875,284.95001220703125,302.1568603515625,295.95196533203125,299.1936950683594,297.2444152832031,284.6534423828125,1.0,0.6708945631980896,0.538716197013855,0.538716197013855,1.0,1.0,-3.2694499492645264,1.2934114933013916,1.9760384559631348,0.554143488407135,1.0,1.0,0.0,275.1130676269531,267.0,75113.9375,0.0,3524.185791015625,1.0,278.1499938964844,282.6423034667969,298.9529113769531,303.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903014063835144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
