time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767920,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.7192865014076233,0.3333079814910888,0.3067026138305664,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8495705127716064,0.564439058303833,0.5399593114852905,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8692437410354614,0.6071451306343079,0.4275696873664856,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.7883633971214294,0.44596067070961,0.4287862479686737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.6265290379524231,0.2187514007091522,1.019653558731079,286.65350341796875,284.95001220703125,302.1568603515625,295.95196533203125,299.1936950683594,297.2444152832031,284.6534423828125,1.0,0.6708945631980896,0.538716197013855,0.538716197013855,1.0,1.0,-3.2694499492645264,1.2934114933013916,1.9760384559631348,0.554143488407135,1.0,1.0,0.0,275.1130676269531,267.0,75113.9375,0.0,3524.185791015625,1.0,278.1499938964844,282.6423034667969,298.9529113769531,303.821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903014063835144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.7211851477622986,0.3328601419925689,0.3061409294605255,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8520078659057617,0.5638478994369507,0.5392488241195679,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8739346861839294,0.6109221577644348,0.4300562143325805,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7908924221992493,0.445745050907135,0.4284187257289886,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.6283543109893799,0.2187267988920211,1.01874041557312,286.6486511230469,284.95001220703125,302.1683959960937,295.94158935546875,299.1932678222656,297.2465209960937,284.6484069824219,1.0,0.6684495210647583,0.5363273024559021,0.5363273024559021,1.0,1.0,-3.269376277923584,1.289200782775879,1.9801756143569944,0.5513026118278503,1.0,1.0,0.0,271.03826904296875,255.0,75019.296875,0.0,3501.30126953125,1.0,278.1499938964844,282.6368408203125,298.9422302246094,303.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904318809509277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.7211851477622986,0.3328601419925689,0.3061409294605255,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8520078659057617,0.5638478994369507,0.5392488241195679,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8739346861839294,0.6109221577644348,0.4300562143325805,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7908924221992493,0.445745050907135,0.4284187257289886,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.6283543109893799,0.2187267988920211,1.01874041557312,286.6486511230469,284.95001220703125,302.1683959960937,295.94158935546875,299.1932678222656,297.2465209960937,284.6484069824219,1.0,0.6684495210647583,0.5363273024559021,0.5363273024559021,1.0,1.0,-3.269376277923584,1.289200782775879,1.9801756143569944,0.5513026118278503,1.0,1.0,0.0,271.03826904296875,255.0,75019.296875,0.0,3501.30126953125,1.0,278.1499938964844,282.6368408203125,298.9422302246094,303.804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904318809509277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.7230260968208313,0.3326536417007446,0.3058139681816101,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8543411493301392,0.5635431408882141,0.5388208031654358,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.8774962425231934,0.6128199100494385,0.4312585294246673,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.7932456731796265,0.4456433355808258,0.4281763732433319,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454772949219,0.6300347447395325,0.2187307626008987,1.0180474519729614,286.64532470703125,284.95001220703125,302.1736145019531,295.9364929199219,299.19293212890625,297.24774169921875,284.64508056640625,1.0,0.6664148569107056,0.5351328253746033,0.5351328253746033,1.0,1.0,-3.2687907218933105,1.2869051694869995,1.9818856716156008,0.5492526292800903,1.0,1.0,0.0,267.3407592773437,255.0,74964.4296875,0.0,3479.341552734375,1.0,278.1499938964844,282.63360595703125,298.9369506835937,303.796142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890455961227417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.725217342376709,0.3324572145938873,0.3054752647876739,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.8571358919143677,0.5632335543632507,0.5383659601211548,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.8815659284591675,0.6147234439849854,0.4324485659599304,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7960392832756042,0.4455456137657165,0.4279156327247619,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.6320322751998901,0.2187450528144836,1.017295479774475,286.6419372558594,284.95001220703125,302.17840576171875,295.9315185546875,299.192626953125,297.2489624023437,284.64166259765625,1.0,0.6640570759773254,0.5340017676353455,0.5340017676353455,1.0,1.0,-3.268049716949463,1.2846909761428833,1.98335874080658,0.5467922687530518,1.0,1.0,0.0,263.0438537597656,243.0,74909.2734375,0.0,3453.692138671875,1.0,278.1499938964844,282.6303100585937,298.9317626953125,303.7873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904613256454468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.73039710521698,0.3320917189121246,0.3047827780246734,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.863815426826477,0.5626038312911987,0.5374035239219666,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8908962607383728,0.6185498237609863,0.4348104000091553,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.802628755569458,0.4453630447387695,0.4273638725280761,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.6367835998535156,0.2188030481338501,1.0157233476638794,286.6348876953125,284.95001220703125,302.1865234375,295.9217529296875,299.19158935546875,297.2514343261719,284.6346130371094,1.0,0.6587283611297607,0.5317395925521851,0.5317395925521851,1.0,1.0,-3.266342639923096,1.2802332639694214,1.9861093759536743,0.5410927534103394,1.0,1.0,0.0,253.328369140625,231.0,74797.515625,0.0,3395.6689453125,1.0,278.1499938964844,282.6236267089844,298.9217224121094,303.7698059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904378414154053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.302001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.73039710521698,0.3320917189121246,0.3047827780246734,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.863815426826477,0.5626038312911987,0.5374035239219666,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348571777344,0.8908962607383728,0.6185498237609863,0.4348104000091553,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.802628755569458,0.4453630447387695,0.4273638725280761,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.6367835998535156,0.2188030481338501,1.0157233476638794,286.6348876953125,284.95001220703125,302.1865234375,295.9217529296875,299.19158935546875,297.2514343261719,284.6346130371094,1.0,0.6587283611297607,0.5317395925521851,0.5317395925521851,1.0,1.0,-3.266342639923096,1.2802332639694214,1.9861093759536743,0.5410927534103394,1.0,1.0,0.0,253.328369140625,231.0,74797.515625,0.0,3395.6689453125,1.0,278.1499938964844,282.6236267089844,298.9217224121094,303.7698059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904378414154053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.302001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.7365436553955078,0.3317596912384033,0.3040853440761566,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8718104362487793,0.5619601607322693,0.5363900661468506,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9016191959381104,0.6224002242088318,0.4371610283851623,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8102756142616272,0.4451966881752014,0.4267898499965668,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.642483115196228,0.2188991010189056,1.0141452550888062,286.6275634765625,284.95001220703125,302.1923522949219,295.91229248046875,299.1894836425781,297.2537841796875,284.6272888183594,1.0,0.6528631448745728,0.5294774174690247,0.5294774174690247,1.0,1.0,-3.264521837234497,1.275672197341919,1.988849639892578,0.5354042649269104,1.0,1.0,0.0,242.6558380126953,219.0,74683.9453125,0.0,3332.11767578125,1.0,278.1499938964844,282.6168518066406,298.9120788574219,303.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903845548629761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.7365436553955078,0.3317596912384033,0.3040853440761566,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8718104362487793,0.5619601607322693,0.5363900661468506,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9016191959381104,0.6224002242088318,0.4371610283851623,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8102756142616272,0.4451966881752014,0.4267898499965668,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.642483115196228,0.2188991010189056,1.0141452550888062,286.6275634765625,284.95001220703125,302.1923522949219,295.91229248046875,299.1894836425781,297.2537841796875,284.6272888183594,1.0,0.6528631448745728,0.5294774174690247,0.5294774174690247,1.0,1.0,-3.264521837234497,1.275672197341919,1.988849639892578,0.5354042649269104,1.0,1.0,0.0,242.6558380126953,219.0,74683.9453125,0.0,3332.11767578125,1.0,278.1499938964844,282.6168518066406,298.9120788574219,303.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903845548629761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.743679940700531,0.3314577937126159,0.3033921718597412,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8810777068138123,0.561302661895752,0.535338819026947,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.9142757058143616,0.6262718439102173,0.4395082890987396,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8185815811157227,0.4450443089008331,0.4262048602104187,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.6491606831550598,0.219029426574707,1.0126084089279177,286.6201477050781,284.95001220703125,302.19561767578125,295.90313720703125,299.1864013671875,297.2559814453125,284.619873046875,1.0,0.6466724872589111,0.5273575782775879,0.5273575782775879,1.0,1.0,-3.262694358825684,1.271168828010559,1.9915255308151243,0.5310790538787842,1.0,1.0,0.0,231.44004821777344,207.0,74570.9921875,0.0,3265.59619140625,1.0,278.1499938964844,282.6100769042969,298.9028015136719,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903124928474426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202087402344,0.743679940700531,0.3314577937126159,0.3033921718597412,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8810777068138123,0.561302661895752,0.535338819026947,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.9142757058143616,0.6262718439102173,0.4395082890987396,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201477050781,0.8185815811157227,0.4450443089008331,0.4262048602104187,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.6491606831550598,0.219029426574707,1.0126084089279177,286.6201477050781,284.95001220703125,302.19561767578125,295.90313720703125,299.1864013671875,297.2559814453125,284.619873046875,1.0,0.6466724872589111,0.5273575782775879,0.5273575782775879,1.0,1.0,-3.262694358825684,1.271168828010559,1.9915255308151243,0.5310790538787842,1.0,1.0,0.0,231.44004821777344,207.0,74570.9921875,0.0,3265.59619140625,1.0,278.1499938964844,282.6100769042969,298.9028015136719,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903124928474426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.1298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.612548828125,0.7519114017486572,0.3311806321144104,0.302708089351654,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.8916311264038086,0.5606234669685364,0.5342527031898499,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.9293056726455688,0.6301565766334534,0.441854327917099,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8276827931404114,0.4448988139629364,0.4256123602390289,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.6569027304649353,0.2191875427961349,1.0111324787139893,286.61248779296875,284.95001220703125,302.1959228515625,295.8942565917969,299.181640625,297.2579345703125,284.6121826171875,1.0,0.6402698755264282,0.5252376794815063,0.5252376794815063,1.0,1.0,-3.2609033584594727,1.2665183544158936,1.994385004043579,0.5278552174568176,1.0,1.0,0.0,219.9013519287109,195.0,74456.375,0.0,3197.4287109375,1.0,278.1499938964844,282.6032409667969,298.8938903808594,303.7191772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902257084846497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.612548828125,0.7519114017486572,0.3311806321144104,0.302708089351654,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.8916311264038086,0.5606234669685364,0.5342527031898499,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.9293056726455688,0.6301565766334534,0.441854327917099,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8276827931404114,0.4448988139629364,0.4256123602390289,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.6569027304649353,0.2191875427961349,1.0111324787139893,286.61248779296875,284.95001220703125,302.1959228515625,295.8942565917969,299.181640625,297.2579345703125,284.6121826171875,1.0,0.6402698755264282,0.5252376794815063,0.5252376794815063,1.0,1.0,-3.2609033584594727,1.2665183544158936,1.994385004043579,0.5278552174568176,1.0,1.0,0.0,219.9013519287109,195.0,74456.375,0.0,3197.4287109375,1.0,278.1499938964844,282.6032409667969,298.8938903808594,303.7191772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902257084846497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7564507722854614,0.3310471773147583,0.3023688793182373,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.8973648548126221,0.560275673866272,0.5336998701095581,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.9373950362205504,0.6321009397506714,0.443027138710022,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.8325846195220947,0.444826066493988,0.4253141582012176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087341308594,0.6611770391464233,0.2192725092172622,1.0104124546051023,286.60858154296875,284.95001220703125,302.19488525390625,295.88995361328125,299.1786804199219,297.2587585449219,284.6082763671875,1.0,0.6370214819908142,0.5241777300834656,0.5241777300834656,1.0,1.0,-3.260018825531006,1.2641735076904297,1.995845317840576,0.5263233780860901,1.0,1.0,0.0,214.0774688720703,195.0,74398.84375,0.0,3163.093505859375,1.0,278.1499938964844,282.59979248046875,298.8895263671875,303.71099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901765942573547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.85888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.7613006830215454,0.3309168815612793,0.3020317256450653,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60467529296875,0.9034170508384703,0.5599225759506226,0.5331411361694336,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60467529296875,0.9457240104675292,0.6340459585189819,0.4441998898983001,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.837776243686676,0.4447531402111053,0.4250149726867676,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048583984375,0.6657410264015198,0.2193609625101089,1.0097047090530396,286.6047058105469,284.95001220703125,302.19293212890625,295.8856811523437,299.1755676269531,297.2595520019531,284.6044006347656,1.0,0.6337456703186035,0.5231939554214478,0.5231939554214478,1.0,1.0,-3.259141683578491,1.2619553804397583,1.997186183929444,0.5248913764953613,1.0,1.0,0.0,208.22657775878903,183.0,74342.7890625,0.0,3128.643310546875,1.0,278.1499938964844,282.596435546875,298.8852233886719,303.70294189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901257514953613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.38330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.7720251679420471,0.3306645452976227,0.3013639450073242,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9175078868865968,0.5591963529586792,0.5320032238960266,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9626981019973756,0.6379370093345642,0.4465451538562774,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.8492092490196228,0.4446046650409698,0.4244129657745361,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.6758060455322266,0.2195475250482559,1.0083279609680176,286.5969543457031,284.95001220703125,302.1863098144531,295.8773803710937,299.16815185546875,297.2608947753906,284.5966491699219,1.0,0.6271182298660278,0.5212263464927673,0.5212263464927673,1.0,1.0,-3.2574141025543213,1.2575771808624268,1.9998369216918943,0.5215663909912109,1.0,1.0,0.0,196.4500427246093,171.0,74232.1640625,0.0,3059.4384765625,1.0,278.1499938964844,282.5898132324219,298.8768920898437,303.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900213241577148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.7720251679420471,0.3306645452976227,0.3013639450073242,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9175078868865968,0.5591963529586792,0.5320032238960266,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9626981019973756,0.6379370093345642,0.4465451538562774,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.8492092490196228,0.4446046650409698,0.4244129657745361,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.6758060455322266,0.2195475250482559,1.0083279609680176,286.5969543457031,284.95001220703125,302.1863098144531,295.8773803710937,299.16815185546875,297.2608947753906,284.5966491699219,1.0,0.6271182298660278,0.5212263464927673,0.5212263464927673,1.0,1.0,-3.2574141025543213,1.2575771808624268,1.9998369216918943,0.5215663909912109,1.0,1.0,0.0,196.4500427246093,171.0,74232.1640625,0.0,3059.4384765625,1.0,278.1499938964844,282.5898132324219,298.8768920898437,303.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900213241577148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.4072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.7842410206794739,0.3304191827774048,0.3007032871246338,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.9341164827346802,0.5584487318992615,0.5308457016944885,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.9794381856918336,0.6418272256851196,0.4488902986049652,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8623198866844177,0.4444522559642792,0.4238079786300659,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.6872020959854126,0.2197427600622177,1.0069940090179443,286.5891418457031,284.95001220703125,302.1756591796875,295.86932373046875,299.1593322753906,297.2621154785156,284.5888366699219,1.0,0.6204174160957336,0.5192587971687317,0.5192587971687317,1.0,1.0,-3.2557144165039062,1.2532628774642944,2.0024514198303223,0.5175003409385681,1.0,1.0,0.0,184.6354217529297,159.0,74123.296875,0.0,2990.158935546875,1.0,278.1499938964844,282.5832824707031,298.8688049316406,303.6718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899108171463013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.7842410206794739,0.3304191827774048,0.3007032871246338,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.9341164827346802,0.5584487318992615,0.5308457016944885,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.9794381856918336,0.6418272256851196,0.4488902986049652,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8623198866844177,0.4444522559642792,0.4238079786300659,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.6872020959854126,0.2197427600622177,1.0069940090179443,286.5891418457031,284.95001220703125,302.1756591796875,295.86932373046875,299.1593322753906,297.2621154785156,284.5888366699219,1.0,0.6204174160957336,0.5192587971687317,0.5192587971687317,1.0,1.0,-3.2557144165039062,1.2532628774642944,2.0024514198303223,0.5175003409385681,1.0,1.0,0.0,184.6354217529297,159.0,74123.296875,0.0,2990.158935546875,1.0,278.1499938964844,282.5832824707031,298.8688049316406,303.6718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899108171463013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811462402344,0.7981744408607483,0.3301791548728943,0.3000482022762298,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.9523955583572388,0.5576801896095276,0.5296688675880432,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.995326817035675,0.6457145810127258,0.4512340426445007,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.8775206804275513,0.4442951679229736,0.4231992661952972,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.7000935673713684,0.219945952296257,1.0056986808776855,286.5810852050781,284.95001220703125,302.16064453125,295.86151123046875,299.1485290527344,297.2632751464844,284.5807800292969,1.0,0.613650918006897,0.5171790719032288,0.5171790719032288,1.0,1.0,-3.2540371417999268,1.248790621757507,2.005246639251709,0.5126189589500427,1.0,1.0,0.0,172.79293823242188,162.0,74013.7734375,0.0,2920.84619140625,1.0,278.1499938964844,282.5767517089844,298.8609619140625,303.6566772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897928595542908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811462402344,0.7981744408607483,0.3301791548728943,0.3000482022762298,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810852050781,0.9523955583572388,0.5576801896095276,0.5296688675880432,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.995326817035675,0.6457145810127258,0.4512340426445007,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58111572265625,0.8775206804275513,0.4442951679229736,0.4231992661952972,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.7000935673713684,0.219945952296257,1.0056986808776855,286.5810852050781,284.95001220703125,302.16064453125,295.86151123046875,299.1485290527344,297.2632751464844,284.5807800292969,1.0,0.613650918006897,0.5171790719032288,0.5171790719032288,1.0,1.0,-3.2540371417999268,1.248790621757507,2.005246639251709,0.5126189589500427,1.0,1.0,0.0,172.79293823242188,162.0,74013.7734375,0.0,2920.84619140625,1.0,278.1499938964844,282.5767517089844,298.8609619140625,303.6566772460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897928595542908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.270263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5720520019531,0.8035088181495667,0.329894870519638,0.299651175737381,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57196044921875,0.9589086174964904,0.5568625330924988,0.5287553071975708,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.9990000128746032,0.6499878168106079,0.4506271481513977,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.8835055232048035,0.4440994262695312,0.422863632440567,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.70525723695755,0.2201205044984817,1.005738377571106,286.5719909667969,284.95001220703125,302.14093017578125,295.8539428710937,299.1368103027344,297.2658386230469,284.571533203125,1.0,0.6111546754837036,0.5150994062423706,0.5150994062423706,1.0,1.0,-3.2511754035949707,1.243789553642273,2.007385969161988,0.5073910355567932,1.0,1.0,0.0,168.40159606933594,165.0,73889.7265625,0.0,2890.6513671875,1.0,278.1499938964844,282.5694580078125,298.853271484375,303.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896615505218506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5720520019531,0.8035088181495667,0.329894870519638,0.299651175737381,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57196044921875,0.9589086174964904,0.5568625330924988,0.5287553071975708,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.9990000128746032,0.6499878168106079,0.4506271481513977,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.8835055232048035,0.4440994262695312,0.422863632440567,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722045898437,0.70525723695755,0.2201205044984817,1.005738377571106,286.5719909667969,284.95001220703125,302.14093017578125,295.8539428710937,299.1368103027344,297.2658386230469,284.571533203125,1.0,0.6111546754837036,0.5150994062423706,0.5150994062423706,1.0,1.0,-3.2511754035949707,1.243789553642273,2.007385969161988,0.5073910355567932,1.0,1.0,0.0,168.40159606933594,165.0,73889.7265625,0.0,2890.6513671875,1.0,278.1499938964844,282.5694580078125,298.853271484375,303.641357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896615505218506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5666809082031,0.8041425943374634,0.3297182619571686,0.2994813024997711,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665588378906,0.959599494934082,0.556411623954773,0.5283231139183044,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.9990000128746032,0.652452290058136,0.4493546485900879,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.8842750787734985,0.4439677596092224,0.4227275252342224,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7060240507125854,0.2201870083808899,1.0059560537338257,286.56658935546875,284.95001220703125,302.1291809082031,295.8502197265625,299.1309509277344,297.2684936523437,284.566162109375,1.0,0.6105712056159973,0.5140595436096191,0.5140595436096191,1.0,1.0,-3.2492153644561768,1.2410480976104736,2.008167266845703,0.5047283172607422,1.0,1.0,0.0,167.72789001464844,165.0,73820.8125,0.0,2882.642578125,1.0,278.1499938964844,282.5653076171875,298.8493957519531,303.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889568567276001,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.17236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56219482421875,0.804230809211731,0.3295296430587768,0.2993122637271881,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.9596188068389891,0.5559422373771667,0.527885913848877,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.9990000128746032,0.6549338102340698,0.4489569664001465,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621337890625,0.884445071220398,0.4438222050666809,0.4225911200046539,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7063060402870178,0.2202466130256652,1.0062075853347778,286.5621337890625,284.95001220703125,302.1161499023437,295.8465576171875,299.1248474121094,297.2711486816406,284.5617980957031,1.0,0.6103434562683105,0.5130917429924011,0.5130917429924011,1.0,1.0,-3.2481470108032227,1.2387913465499878,2.0093555450439453,0.5024126172065735,1.0,1.0,0.0,167.49050903320312,168.0,73766.1328125,0.0,2879.100341796875,1.0,278.1499938964844,282.5619506835937,298.8456726074219,303.6252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894757032394409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8033550381660461,0.3291339576244354,0.2989808917045593,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.9583579301834106,0.5549752116203308,0.527006983757019,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.9990000128746032,0.6596789956092834,0.4498901069164276,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8836259245872498,0.4435099363327026,0.4223222434520721,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7059305310249329,0.2203504741191864,1.0067756175994873,286.55572509765625,284.95001220703125,302.0859680175781,295.8393249511719,299.1103210449219,297.2751159667969,284.5555419921875,1.0,0.6106318831443787,0.5111562013626099,0.5111562013626099,1.0,1.0,-3.2481701374053955,1.2351447343826294,2.013025283813477,0.4983904957771301,1.0,1.0,0.0,167.88148498535156,171.0,73688.5625,0.0,2881.342041015625,1.0,278.1499938964844,282.55712890625,298.8386535644531,303.61199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893442749977112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8033550381660461,0.3291339576244354,0.2989808917045593,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.9583579301834106,0.5549752116203308,0.527006983757019,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556945800781,0.9990000128746032,0.6596789956092834,0.4498901069164276,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8836259245872498,0.4435099363327026,0.4223222434520721,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7059305310249329,0.2203504741191864,1.0067756175994873,286.55572509765625,284.95001220703125,302.0859680175781,295.8393249511719,299.1103210449219,297.2751159667969,284.5555419921875,1.0,0.6106318831443787,0.5111562013626099,0.5111562013626099,1.0,1.0,-3.2481701374053955,1.2351447343826294,2.013025283813477,0.4983904957771301,1.0,1.0,0.0,167.88148498535156,171.0,73688.5625,0.0,2881.342041015625,1.0,278.1499938964844,282.55712890625,298.8386535644531,303.61199951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893442749977112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8024123907089233,0.3289186954498291,0.2988123595714569,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.9570929408073424,0.5544612407684326,0.5265508890151978,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.9990000128746032,0.6619556546211243,0.4511811435222626,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534973144531,0.8826651573181152,0.4433389604091644,0.422186404466629,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.7052971720695496,0.2203945964574813,1.0070931911468506,286.5534973144531,284.95001220703125,302.0679931640625,295.8356018066406,299.101318359375,297.27606201171875,284.5533447265625,1.0,0.6111281514167786,0.5101496577262878,0.5101496577262878,1.0,1.0,-3.249187707901001,1.233642816543579,2.015544891357422,0.4965570569038391,1.0,1.0,0.0,168.48890686035156,171.0,73662.0859375,0.0,2886.8564453125,1.0,278.1499938964844,282.55548095703125,298.8351745605469,303.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893213272094727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.8013588190078735,0.3287148177623749,0.2986573874950409,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.9556901454925536,0.5539851784706116,0.5261322259902954,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.9990000128746032,0.6639496088027954,0.4526800215244293,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.8815795183181763,0.4431776404380798,0.4220628142356872,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518493652344,0.7045460939407349,0.220429852604866,1.0073877573013306,286.5517578125,284.95001220703125,302.04998779296875,295.83221435546875,299.0920104980469,297.27618408203125,284.5516357421875,1.0,0.6117182970046997,0.5092206001281738,0.5092206001281738,1.0,1.0,-3.250505208969116,1.2323988676071167,2.018106460571289,0.4949710667133331,1.0,1.0,0.0,169.20608520507812,174.0,73642.15625,0.0,2893.60986328125,1.0,278.1499938964844,282.55426025390625,298.83203125,303.6015930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893232941627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.7987015843391418,0.3282727599143982,0.2983323335647583,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.9521592259407043,0.5529903173446655,0.525269627571106,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.9990000128746032,0.6677711009979248,0.4565891623497009,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.8788233399391174,0.4428306519985199,0.4218086898326874,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54913330078125,0.702558159828186,0.2204846441745758,1.007985234260559,286.549072265625,284.95001220703125,302.0102844238281,295.82586669921875,299.0706787109375,297.2745056152344,284.54901123046875,1.0,0.6132820844650269,0.5073074102401733,0.5073074102401733,1.0,1.0,-3.2541894912719727,1.2302026748657229,2.023986577987671,0.4919076263904571,1.0,1.0,0.0,171.10223388671875,177.0,73613.6640625,0.0,2911.90673828125,1.0,278.1499938964844,282.552490234375,298.8258972167969,303.5929870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889346182346344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.7987015843391418,0.3282727599143982,0.2983323335647583,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.9521592259407043,0.5529903173446655,0.525269627571106,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.9990000128746032,0.6677711009979248,0.4565891623497009,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.549072265625,0.8788233399391174,0.4428306519985199,0.4218086898326874,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54913330078125,0.702558159828186,0.2204846441745758,1.007985234260559,286.549072265625,284.95001220703125,302.0102844238281,295.82586669921875,299.0706787109375,297.2745056152344,284.54901123046875,1.0,0.6132820844650269,0.5073074102401733,0.5073074102401733,1.0,1.0,-3.2541894912719727,1.2302026748657229,2.023986577987671,0.4919076263904571,1.0,1.0,0.0,171.10223388671875,177.0,73613.6640625,0.0,2911.90673828125,1.0,278.1499938964844,282.552490234375,298.8258972167969,303.5929870605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889346182346344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
