time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.7956117391586304,0.3278089761734009,0.2980007529258728,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9480229020118712,0.5519839525222778,0.5244115591049194,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9990000128746032,0.6711870431900024,0.4612624943256378,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.8756144642829895,0.4424693882465362,0.4215549230575561,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.7001670002937317,0.2205149531364441,1.0085384845733645,286.54736328125,284.95001220703125,301.9691162109375,295.82086181640625,299.0477294921875,297.27105712890625,284.5473327636719,1.0,0.6151657700538635,0.5053941607475281,0.5053941607475281,1.0,1.0,-3.2587368488311768,1.2283216714859009,2.0304150581359863,0.4889781773090362,1.0,1.0,0.0,173.39633178710938,180.0,73599.1015625,0.0,2934.282470703125,1.0,278.1499938964844,282.55157470703125,298.8210144042969,303.5865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893778920173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.389404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.7956117391586304,0.3278089761734009,0.2980007529258728,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9480229020118712,0.5519839525222778,0.5244115591049194,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9990000128746032,0.6711870431900024,0.4612624943256378,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473937988281,0.8756144642829895,0.4424693882465362,0.4215549230575561,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54742431640625,0.7001670002937317,0.2205149531364441,1.0085384845733645,286.54736328125,284.95001220703125,301.9691162109375,295.82086181640625,299.0477294921875,297.27105712890625,284.5473327636719,1.0,0.6151657700538635,0.5053941607475281,0.5053941607475281,1.0,1.0,-3.2587368488311768,1.2283216714859009,2.0304150581359863,0.4889781773090362,1.0,1.0,0.0,173.39633178710938,180.0,73599.1015625,0.0,2934.282470703125,1.0,278.1499938964844,282.55157470703125,298.8210144042969,303.5865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893778920173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.389404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.7939789891242981,0.3275704681873321,0.297832041978836,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467224121094,0.9458160400390624,0.5514753460884094,0.5239812135696411,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467224121094,0.9990000128746032,0.672779381275177,0.4637685418128967,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467224121094,0.8739221096038818,0.4422840178012848,0.421426922082901,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.6988868713378906,0.2205227613449096,1.0087970495224,286.5467224121094,284.95001220703125,301.947998046875,295.8187866210937,299.03582763671875,297.2689514160156,284.54669189453125,1.0,0.6161776781082153,0.5044375658035278,0.5044375658035278,1.0,1.0,-3.26118540763855,1.2274370193481443,2.0337483882904053,0.4875325858592987,1.0,1.0,0.0,174.63613891601562,180.0,73594.921875,0.0,2946.380126953125,1.0,278.1499938964844,282.5513000488281,298.8189392089844,303.5838928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893916010856628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.517333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.7922881245613098,0.327326238155365,0.2976603806018829,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9435165524482728,0.5509613752365112,0.5235483050346375,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9990000128746032,0.6742842197418213,0.4663887321949005,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8721723556518555,0.4420941770076751,0.4212970733642578,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.6975501179695129,0.2205245792865753,1.0090391635894775,286.5461730957031,284.95001220703125,301.926513671875,295.8170166015625,299.02362060546875,297.2665405273437,284.546142578125,1.0,0.6172311902046204,0.5034762620925903,0.5034762620925903,1.0,1.0,-3.263709783554077,1.226563572883606,2.0371460914611816,0.4860833585262298,1.0,1.0,0.0,175.9376983642578,183.0,73592.2734375,0.0,2959.030029296875,1.0,278.1499938964844,282.5511169433594,298.8172302246094,303.5817565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894099593162537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.7887547016143799,0.3268221318721771,0.2973096668720245,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.9386659264564514,0.5499165654182434,0.5226743221282959,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.9990000128746032,0.6771688461303711,0.4715957939624786,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.868524432182312,0.4417003095149994,0.4210314750671386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.6947283744812012,0.2205135226249694,1.009488582611084,286.5448303222656,284.95001220703125,301.8824768066406,295.8141784667969,298.9986877441406,297.26153564453125,284.5447998046875,1.0,0.6193799376487732,0.5015536546707153,0.5015536546707153,1.0,1.0,-3.2684690952301025,1.2246636152267456,2.0438055992126465,0.4831055402755737,1.0,1.0,0.0,178.69667053222656,186.0,73584.3984375,0.0,2984.803466796875,1.0,278.1499938964844,282.5506591796875,298.8143920898437,303.578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894302248954773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.7887547016143799,0.3268221318721771,0.2973096668720245,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.9386659264564514,0.5499165654182434,0.5226743221282959,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.9990000128746032,0.6771688461303711,0.4715957939624786,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.868524432182312,0.4417003095149994,0.4210314750671386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.6947283744812012,0.2205135226249694,1.009488582611084,286.5448303222656,284.95001220703125,301.8824768066406,295.8141784667969,298.9986877441406,297.26153564453125,284.5447998046875,1.0,0.6193799376487732,0.5015536546707153,0.5015536546707153,1.0,1.0,-3.2684690952301025,1.2246636152267456,2.0438055992126465,0.4831055402755737,1.0,1.0,0.0,178.69667053222656,186.0,73584.3984375,0.0,2984.803466796875,1.0,278.1499938964844,282.5506591796875,298.8143920898437,303.578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894302248954773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7849250435829163,0.3262948095798492,0.2969521582126617,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.9333545565605164,0.5488447546958923,0.521790623664856,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.9986053109169006,0.6800797581672668,0.4752939939498901,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8645774722099304,0.4412828981876373,0.4207591712474823,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.6916242241859436,0.2204834818840026,1.009917378425598,286.5421447753906,284.95001220703125,301.83709716796875,295.812255859375,298.9735412597656,297.2569885253906,284.54205322265625,1.0,0.6214746832847595,0.4996310174465179,0.4996310174465179,1.0,1.0,-3.2718615531921387,1.2221596240997314,2.0497019290924072,0.479855328798294,1.0,1.0,0.0,181.7185516357422,189.0,73559.8984375,0.0,3008.727783203125,1.0,278.1499938964844,282.5492858886719,298.8122253417969,303.5744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894028067588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.7849250435829163,0.3262948095798492,0.2969521582126617,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.9333545565605164,0.5488447546958923,0.521790623664856,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421447753906,0.9986053109169006,0.6800797581672668,0.4752939939498901,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54217529296875,0.8645774722099304,0.4412828981876373,0.4207591712474823,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.6916242241859436,0.2204834818840026,1.009917378425598,286.5421447753906,284.95001220703125,301.83709716796875,295.812255859375,298.9735412597656,297.2569885253906,284.54205322265625,1.0,0.6214746832847595,0.4996310174465179,0.4996310174465179,1.0,1.0,-3.2718615531921387,1.2221596240997314,2.0497019290924072,0.479855328798294,1.0,1.0,0.0,181.7185516357422,189.0,73559.8984375,0.0,3008.727783203125,1.0,278.1499938964844,282.5492858886719,298.8122253417969,303.5744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894028067588806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.6220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.7808706164360046,0.3257334530353546,0.2965752482414245,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9276928901672364,0.5477283596992493,0.5208781361579895,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9964388012886048,0.6832737326622009,0.47762131690979,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.8604098558425903,0.4408244788646698,0.4204614460468292,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.6883015036582947,0.2204301655292511,1.0102918148040771,286.5372619628906,284.95001220703125,301.7903747558594,295.81103515625,298.9488525390625,297.2541198730469,284.5370788574219,1.0,0.623410701751709,0.4977061152458191,0.4977061152458191,1.0,1.0,-3.273242473602295,1.2187926769256592,2.054449796676636,0.47618168592453,1.0,1.0,0.0,184.93280029296875,192.0,73509.9453125,0.0,3029.635498046875,1.0,278.1499938964844,282.54638671875,298.8106994628906,303.57000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892996311187744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.7808706164360046,0.3257334530353546,0.2965752482414245,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9276928901672364,0.5477283596992493,0.5208781361579895,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9964388012886048,0.6832737326622009,0.47762131690979,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.8604098558425903,0.4408244788646698,0.4204614460468292,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.6883015036582947,0.2204301655292511,1.0102918148040771,286.5372619628906,284.95001220703125,301.7903747558594,295.81103515625,298.9488525390625,297.2541198730469,284.5370788574219,1.0,0.623410701751709,0.4977061152458191,0.4977061152458191,1.0,1.0,-3.273242473602295,1.2187926769256592,2.054449796676636,0.47618168592453,1.0,1.0,0.0,184.93280029296875,192.0,73509.9453125,0.0,3029.635498046875,1.0,278.1499938964844,282.54638671875,298.8106994628906,303.57000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892996311187744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.1123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320739746094,0.776996374130249,0.3251533806324005,0.2961772084236145,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.9222622513771056,0.5465834736824036,0.519934356212616,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320129394531,0.9943665266036988,0.6865668296813965,0.4799642562866211,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.856450617313385,0.4403384327888489,0.4201337397098541,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.6851288676261902,0.2203659117221832,1.0105971097946167,286.53204345703125,284.95001220703125,301.7423095703125,295.8103942871094,298.9242248535156,297.2519836425781,284.5318603515625,1.0,0.6252844929695129,0.4957812428474426,0.4957812428474426,1.0,1.0,-3.2744197845458984,1.2153081893920898,2.0591115951538086,0.4724214076995849,1.0,1.0,0.0,188.0802459716797,195.0,73459.2265625,0.0,3049.784423828125,1.0,278.1499938964844,282.5433654785156,298.809814453125,303.5657653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891441822052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320739746094,0.776996374130249,0.3251533806324005,0.2961772084236145,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.9222622513771056,0.5465834736824036,0.519934356212616,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5320129394531,0.9943665266036988,0.6865668296813965,0.4799642562866211,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.856450617313385,0.4403384327888489,0.4201337397098541,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321350097656,0.6851288676261902,0.2203659117221832,1.0105971097946167,286.53204345703125,284.95001220703125,301.7423095703125,295.8103942871094,298.9242248535156,297.2519836425781,284.5318603515625,1.0,0.6252844929695129,0.4957812428474426,0.4957812428474426,1.0,1.0,-3.2744197845458984,1.2153081893920898,2.0591115951538086,0.4724214076995849,1.0,1.0,0.0,188.0802459716797,195.0,73459.2265625,0.0,3049.784423828125,1.0,278.1499938964844,282.5433654785156,298.809814453125,303.5657653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891441822052002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52947998046875,0.7751162052154541,0.3248595595359802,0.2959740459918976,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.9196309447288512,0.5460051894187927,0.519456148147583,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293884277344,0.9933581948280334,0.6882217526435852,0.4811457991600036,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.8545359969139099,0.4400895237922668,0.4199635684490204,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6835892796516418,0.2203316390514373,1.0107367038726809,286.5294189453125,284.95001220703125,301.7178039550781,295.8102722167969,298.911865234375,297.2510070800781,284.5292358398437,1.0,0.6262097954750061,0.4948188066482544,0.4948188066482544,1.0,1.0,-3.2749838829040527,1.2135426998138428,2.06144118309021,0.4705236852169037,1.0,1.0,0.0,189.64126586914065,195.0,73434.0234375,0.0,3059.741455078125,1.0,278.1499938964844,282.5418395996094,298.8095092773437,303.56378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890528082847595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.348388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269470214844,0.7732751965522766,0.3245616853237152,0.2957665622234344,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.9170643091201782,0.5454207062721252,0.5189711451530457,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.9923704862594604,0.6898760199546814,0.4823302328586578,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8526649475097656,0.4398341476917267,0.4197865426540375,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269775390625,0.6820822358131409,0.2202950567007064,1.010863184928894,286.5268859863281,284.95001220703125,301.6929931640625,295.8102111816406,298.8995666503906,297.2501220703125,284.5267028808594,1.0,0.6271233558654785,0.4939419627189636,0.4939419627189636,1.0,1.0,-3.275514841079712,1.2119226455688477,2.0635921955108643,0.4687796235084533,1.0,1.0,0.0,191.189682006836,198.0,73410.78125,0.0,3069.5576171875,1.0,278.1499938964844,282.5404357910156,298.8094177246094,303.56201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888961672782898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7696906924247742,0.3239570558071136,0.2953428626060486,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.9121177792549132,0.5442385077476501,0.517987847328186,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.9904314875602722,0.6931746602058411,0.4846959412097931,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8490306735038757,0.4393095672130584,0.4194185137748718,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.6791477799415588,0.2202170193195343,1.0110903978347778,286.5218505859375,284.95001220703125,301.6424255371094,295.810302734375,298.8748779296875,297.2483825683594,284.5216369628906,1.0,0.6289276480674744,0.4921883046627044,0.4921883046627044,1.0,1.0,-3.276498556137085,1.2086493968963623,2.0678491592407227,0.4652776420116424,1.0,1.0,0.0,194.2681579589844,201.0,73364.71875,0.0,3088.927001953125,1.0,278.1499938964844,282.5376892089844,298.8094177246094,303.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887760639190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7696906924247742,0.3239570558071136,0.2953428626060486,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.9121177792549132,0.5442385077476501,0.517987847328186,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.9904314875602722,0.6931746602058411,0.4846959412097931,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8490306735038757,0.4393095672130584,0.4194185137748718,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.6791477799415588,0.2202170193195343,1.0110903978347778,286.5218505859375,284.95001220703125,301.6424255371094,295.810302734375,298.8748779296875,297.2483825683594,284.5216369628906,1.0,0.6289276480674744,0.4921883046627044,0.4921883046627044,1.0,1.0,-3.276498556137085,1.2086493968963623,2.0678491592407227,0.4652776420116424,1.0,1.0,0.0,194.2681579589844,201.0,73364.71875,0.0,3088.927001953125,1.0,278.1499938964844,282.5376892089844,298.8094177246094,303.5589294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887760639190674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.767596423625946,0.3235871195793152,0.2950820624828338,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.9092758893966676,0.5435190796852112,0.5173880457878113,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.9892846941947936,0.695139467716217,0.4861067831516266,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.8469113707542419,0.4389841556549072,0.4191873967647552,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5188293457031,0.6774328947067261,0.220166265964508,1.0112080574035645,286.51873779296875,284.95001220703125,301.61151123046875,295.8104553222656,298.85986328125,297.24737548828125,284.5185546875,1.0,0.6299952268600464,0.4911361336708069,0.4911361336708069,1.0,1.0,-3.2770237922668457,1.2066456079483032,2.070378303527832,0.4631523191928863,1.0,1.0,0.0,196.10598754882807,201.0,73336.6484375,0.0,3100.361328125,1.0,278.1499938964844,282.5360107421875,298.8095397949219,303.55718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886651396751404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7662197947502136,0.3233357667922973,0.294903963804245,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166015625,0.9074347615242004,0.5430328845977783,0.5169820189476013,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166015625,0.9885222315788268,0.6964361667633057,0.487038642168045,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.8455193042755127,0.4387603998184204,0.4190268814563751,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167236328125,0.67630535364151,0.2201296836137771,1.0112742185592651,286.5166015625,284.95001220703125,301.5906677246094,295.810546875,298.8497619628906,297.2466735839844,284.51641845703125,1.0,0.630699098110199,0.4904346466064453,0.4904346466064453,1.0,1.0,-3.2773287296295166,1.205285668373108,2.0720431804656982,0.4617221057415008,1.0,1.0,0.0,197.32858276367188,204.0,73317.3671875,0.0,3107.872802734375,1.0,278.1499938964844,282.53485107421875,298.80963134765625,303.5560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885893821716309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.7628529667854309,0.3227017223834991,0.294453501701355,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9030466675758362,0.5418093800544739,0.5159591436386108,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.9866353869438172,0.6996660828590393,0.4893602132797241,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.8421168327331543,0.4381923377513885,0.4186172783374786,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.6735466122627258,0.2200353443622589,1.0114259719848633,286.5113830566406,284.95001220703125,301.5376892089844,295.8108215332031,298.8245849609375,297.2449951171875,284.5111999511719,1.0,0.632446825504303,0.4887838065624237,0.4887838065624237,1.0,1.0,-3.27803897857666,1.2020570039749146,2.075981855392456,0.4583308100700378,1.0,1.0,0.0,200.3806304931641,207.0,73271.1015625,0.0,3126.517822265625,1.0,278.1499938964844,282.5321044921875,298.80987548828125,303.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888408899307251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.7628529667854309,0.3227017223834991,0.294453501701355,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.9030466675758362,0.5418093800544739,0.5159591436386108,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113525390625,0.9866353869438172,0.6996660828590393,0.4893602132797241,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.8421168327331543,0.4381923377513885,0.4186172783374786,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.6735466122627258,0.2200353443622589,1.0114259719848633,286.5113830566406,284.95001220703125,301.5376892089844,295.8108215332031,298.8245849609375,297.2449951171875,284.5111999511719,1.0,0.632446825504303,0.4887838065624237,0.4887838065624237,1.0,1.0,-3.27803897857666,1.2020570039749146,2.075981855392456,0.4583308100700378,1.0,1.0,0.0,200.3806304931641,207.0,73271.1015625,0.0,3126.517822265625,1.0,278.1499938964844,282.5321044921875,298.80987548828125,303.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888408899307251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.324462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.7595823407173157,0.3220545947551727,0.2939914464950561,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.8988762497901917,0.5405682921409607,0.5149198770523071,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.9847657680511476,0.7028616070747375,0.4916585087776184,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8388112783432007,0.4376060366630554,0.4181905686855316,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.6708652377128601,0.219933807849884,1.0115457773208618,286.5059814453125,284.95001220703125,301.48358154296875,295.8109436035156,298.799072265625,297.2432861328125,284.5057983398437,1.0,0.6341732144355774,0.4871329665184021,0.4871329665184021,1.0,1.0,-3.278628349304199,1.1987608671188354,2.079867362976074,0.4549015164375305,1.0,1.0,0.0,203.4283142089844,210.0,73223.109375,0.0,3144.88232421875,1.0,278.1499938964844,282.5292358398437,298.8099975585937,303.5503234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882347941398621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50604248046875,0.7595823407173157,0.3220545947551727,0.2939914464950561,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.8988762497901917,0.5405682921409607,0.5149198770523071,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.9847657680511476,0.7028616070747375,0.4916585087776184,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8388112783432007,0.4376060366630554,0.4181905686855316,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.6708652377128601,0.219933807849884,1.0115457773208618,286.5059814453125,284.95001220703125,301.48358154296875,295.8109436035156,298.799072265625,297.2432861328125,284.5057983398437,1.0,0.6341732144355774,0.4871329665184021,0.4871329665184021,1.0,1.0,-3.278628349304199,1.1987608671188354,2.079867362976074,0.4549015164375305,1.0,1.0,0.0,203.4283142089844,210.0,73223.109375,0.0,3144.88232421875,1.0,278.1499938964844,282.5292358398437,298.8099975585937,303.5503234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882347941398621,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.7579816579818726,0.3217268586158752,0.2937567830085754,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50323486328125,0.8968234658241272,0.5399426221847534,0.5143954157829285,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032043457031,0.9838372468948364,0.7044486403465271,0.4928002655506134,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50323486328125,0.8371922373771667,0.4373075366020202,0.4179721772670746,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.6695524454116821,0.2198807746171951,1.0115958452224731,286.50323486328125,284.95001220703125,301.45611572265625,295.8109130859375,298.7862243652344,297.242431640625,284.5030212402344,1.0,0.6350299119949341,0.4863075315952301,0.4863075315952301,1.0,1.0,-3.27888560295105,1.197088599205017,2.0817971229553223,0.4531715810298919,1.0,1.0,0.0,204.95172119140625,210.0,73198.4609375,0.0,3153.983154296875,1.0,278.1499938964844,282.5277709960937,298.8099975585937,303.5487670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881525993347168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.926513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.7564032673835754,0.3213957846164703,0.2935192584991455,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.8947919011116028,0.5393127799034119,0.513867199420929,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5002746582031,0.98291277885437,0.7060269117355347,0.4939363002777099,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003356933594,0.8355941772460938,0.4370048940181732,0.4177499711513519,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.6682577729225159,0.2198258638381958,1.011638045310974,286.50030517578125,284.95001220703125,301.4283752441406,295.810791015625,298.7730712890625,297.2415466308594,284.5000915527344,1.0,0.6358820199966431,0.4854070544242859,0.4854070544242859,1.0,1.0,-3.279114484786988,1.1952459812164309,2.0838685035705566,0.4512788653373718,1.0,1.0,0.0,206.4745178222656,213.0,73171.4375,0.0,3163.020263671875,1.0,278.1499938964844,282.5261535644531,298.8099060058594,303.5470275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880717754364014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.7533077597618103,0.3207201361656189,0.2930324375629425,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8907891511917114,0.538037896156311,0.5127963423728943,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.494140625,0.9810705184936525,0.7091475129127502,0.4961840510368347,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.8324534893035889,0.4363841414451599,0.4172909557819366,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942932128906,0.6657186150550842,0.2197085320949554,1.0116899013519287,286.4941711425781,284.95001220703125,301.3720703125,295.8102111816406,298.7464599609375,297.2397766113281,284.49395751953125,1.0,0.6375678777694702,0.4836061000823974,0.4836061000823974,1.0,1.0,-3.2794551849365234,1.1914728879928589,2.087982177734375,0.4474340379238128,1.0,1.0,0.0,209.51803588867188,216.0,73114.0078125,0.0,3180.82861328125,1.0,278.1499938964844,282.5227355957031,298.809326171875,303.5429382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879099488258362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.7533077597618103,0.3207201361656189,0.2930324375629425,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8907891511917114,0.538037896156311,0.5127963423728943,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.494140625,0.9810705184936525,0.7091475129127502,0.4961840510368347,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.8324534893035889,0.4363841414451599,0.4172909557819366,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942932128906,0.6657186150550842,0.2197085320949554,1.0116899013519287,286.4941711425781,284.95001220703125,301.3720703125,295.8102111816406,298.7464599609375,297.2397766113281,284.49395751953125,1.0,0.6375678777694702,0.4836061000823974,0.4836061000823974,1.0,1.0,-3.2794551849365234,1.1914728879928589,2.087982177734375,0.4474340379238128,1.0,1.0,0.0,209.51803588867188,216.0,73114.0078125,0.0,3180.82861328125,1.0,278.1499938964844,282.5227355957031,298.809326171875,303.5429382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879099488258362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.65625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.7502914071083069,0.3200291395187378,0.2925320565700531,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.8868668079376221,0.5367459654808044,0.5117095708847046,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.9792376160621644,0.7122251391410828,0.4984024465084076,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.829380452632904,0.4357464015483856,0.4168159961700439,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878845214844,0.6632448434829712,0.2195825725793838,1.0117040872573853,286.4877624511719,284.95001220703125,301.314697265625,295.8091125488281,298.71954345703125,297.23797607421875,284.4875183105469,1.0,0.6392327547073364,0.481805145740509,0.481805145740509,1.0,1.0,-3.279660224914551,1.1876161098480225,2.0920441150665283,0.4435381889343261,1.0,1.0,0.0,212.5608825683593,219.0,73053.1171875,0.0,3198.33837890625,1.0,278.1499938964844,282.51910400390625,298.8082580566406,303.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877596259117126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771400,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878234863281,0.7502914071083069,0.3200291395187378,0.2925320565700531,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.8868668079376221,0.5367459654808044,0.5117095708847046,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.9792376160621644,0.7122251391410828,0.4984024465084076,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877624511719,0.829380452632904,0.4357464015483856,0.4168159961700439,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878845214844,0.6632448434829712,0.2195825725793838,1.0117040872573853,286.4877624511719,284.95001220703125,301.314697265625,295.8091125488281,298.71954345703125,297.23797607421875,284.4875183105469,1.0,0.6392327547073364,0.481805145740509,0.481805145740509,1.0,1.0,-3.279660224914551,1.1876161098480225,2.0920441150665283,0.4435381889343261,1.0,1.0,0.0,212.5608825683593,219.0,73053.1171875,0.0,3198.33837890625,1.0,278.1499938964844,282.51910400390625,298.8082580566406,303.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877596259117126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.747352123260498,0.3193250000476837,0.2920199632644653,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.8830264210700989,0.5354395508766174,0.5106092691421509,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.9774166345596312,0.7152644395828247,0.500594437122345,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.8263678550720215,0.435094267129898,0.4163274765014648,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.6608362793922424,0.219449371099472,1.0116863250732422,286.481201171875,284.95001220703125,301.2563171386719,295.8073425292969,298.69256591796875,297.2361145019531,284.48095703125,1.0,0.6408790946006775,0.4801021218299866,0.4801021218299866,1.0,1.0,-3.2797484397888184,1.1838936805725098,2.0958547592163086,0.4398050606250763,1.0,1.0,0.0,215.6031646728516,222.0,72991.1484375,0.0,3215.58740234375,1.0,278.1499938964844,282.5154113769531,298.8065795898437,303.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876327872276306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.747352123260498,0.3193250000476837,0.2920199632644653,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.8830264210700989,0.5354395508766174,0.5106092691421509,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811706542969,0.9774166345596312,0.7152644395828247,0.500594437122345,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.8263678550720215,0.435094267129898,0.4163274765014648,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.6608362793922424,0.219449371099472,1.0116863250732422,286.481201171875,284.95001220703125,301.2563171386719,295.8073425292969,298.69256591796875,297.2361145019531,284.48095703125,1.0,0.6408790946006775,0.4801021218299866,0.4801021218299866,1.0,1.0,-3.2797484397888184,1.1838936805725098,2.0958547592163086,0.4398050606250763,1.0,1.0,0.0,215.6031646728516,222.0,72991.1484375,0.0,3215.58740234375,1.0,278.1499938964844,282.5154113769531,298.8065795898437,303.5326232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876327872276306,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7444832921028137,0.3186049163341522,0.2914938628673553,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8792651891708374,0.5341155529022217,0.5094926357269287,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.9756032824516296,0.7182556390762329,0.5027536153793335,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.82340407371521,0.4344249665737152,0.4158229529857635,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.6584890484809875,0.2193073779344558,1.0116301774978638,286.4743347167969,284.95001220703125,301.19696044921875,295.8047790527344,298.6653137207031,297.2342224121094,284.4740905761719,1.0,0.6425039172172546,0.4783990681171417,0.4783990681171417,1.0,1.0,-3.279695510864258,1.1800963878631592,2.099599123001098,0.4360315799713135,1.0,1.0,0.0,218.6440887451172,225.0,72924.8359375,0.0,3232.5166015625,1.0,278.1499938964844,282.5114440917969,298.8040466308594,303.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875217437744141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
