time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771640,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743957519531,0.7444832921028137,0.3186049163341522,0.2914938628673553,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8792651891708374,0.5341155529022217,0.5094926357269287,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47430419921875,0.9756032824516296,0.7182556390762329,0.5027536153793335,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.82340407371521,0.4344249665737152,0.4158229529857635,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.6584890484809875,0.2193073779344558,1.0116301774978638,286.4743347167969,284.95001220703125,301.19696044921875,295.8047790527344,298.6653137207031,297.2342224121094,284.4740905761719,1.0,0.6425039172172546,0.4783990681171417,0.4783990681171417,1.0,1.0,-3.279695510864258,1.1800963878631592,2.099599123001098,0.4360315799713135,1.0,1.0,0.0,218.6440887451172,225.0,72924.8359375,0.0,3232.5166015625,1.0,278.1499938964844,282.5114440917969,298.8040466308594,303.5260314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875217437744141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708557128906,0.7430745363235474,0.3182401657104492,0.2912266850471496,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.8774144053459167,0.533448338508606,0.5089294910430908,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.9747008085250854,0.7197374105453491,0.5038236975669861,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708251953125,0.8219379186630249,0.4340853095054626,0.4155661165714264,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.470947265625,0.6573383212089539,0.219233825802803,1.0115910768508911,286.4707946777344,284.95001220703125,301.1669006347656,295.8031616210937,298.6515808105469,297.2332763671875,284.4705505371094,1.0,0.643310010433197,0.4775475561618805,0.4775475561618805,1.0,1.0,-3.279627799987793,1.178171992301941,2.1014559268951416,0.4341291785240173,1.0,1.0,0.0,220.16485595703125,225.0,72890.3515625,0.0,3240.8916015625,1.0,278.1499938964844,282.5093994140625,298.8025207519531,303.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874797821044922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.7416818737983704,0.3178718388080597,0.2909562885761261,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.8755833506584167,0.5327771306037903,0.5083625912666321,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.9738004207611084,0.7212072014808655,0.5048856139183044,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672546386719,0.8204803466796875,0.4337418675422668,0.4153056442737579,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.6562023758888245,0.2191582769155502,1.011543035507202,286.4672546386719,284.95001220703125,301.1366271972656,295.80126953125,298.637939453125,297.2322998046875,284.46697998046875,1.0,0.6441110372543335,0.4767524003982544,0.4767524003982544,1.0,1.0,-3.279527187347412,1.176347017288208,2.103180170059204,0.4323341846466064,1.0,1.0,0.0,221.68527221679688,228.0,72855.859375,0.0,3249.18994140625,1.0,278.1499938964844,282.5073547363281,298.8007202148437,303.5184936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874441385269165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.37109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.29736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.7389407157897949,0.3171227276325226,0.2904045283794403,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8719784021377563,0.5314206480979919,0.5072159171104431,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598693847656,0.9720035195350648,0.7241075038909912,0.5069824457168579,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8175844550132751,0.4330421388149261,0.4147727787494659,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.6539727449417114,0.2190004587173462,1.0114176273345947,286.4598999023437,284.95001220703125,301.07537841796875,295.7967224121094,298.6104431152344,297.2303466796875,284.4596252441406,1.0,0.6456964612007141,0.4751620888710022,0.4751620888710022,1.0,1.0,-3.279214859008789,1.172651767730713,2.106563091278076,0.4287258684635162,1.0,1.0,0.0,224.7250213623047,231.0,72783.265625,0.0,3265.531982421875,1.0,278.1499938964844,282.5030212402344,298.79620361328125,303.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873883485794067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.7389407157897949,0.3171227276325226,0.2904045283794403,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8719784021377563,0.5314206480979919,0.5072159171104431,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598693847656,0.9720035195350648,0.7241075038909912,0.5069824457168579,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8175844550132751,0.4330421388149261,0.4147727787494659,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.6539727449417114,0.2190004587173462,1.0114176273345947,286.4598999023437,284.95001220703125,301.07537841796875,295.7967224121094,298.6104431152344,297.2303466796875,284.4596252441406,1.0,0.6456964612007141,0.4751620888710022,0.4751620888710022,1.0,1.0,-3.279214859008789,1.172651767730713,2.106563091278076,0.4287258684635162,1.0,1.0,0.0,224.7250213623047,231.0,72783.265625,0.0,3265.531982421875,1.0,278.1499938964844,282.5030212402344,298.79620361328125,303.5095520019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873883485794067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4548034667969,0.7371098399162292,0.3166065216064453,0.2900234162807464,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8695715069770813,0.5304906368255615,0.5064291954040527,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.9707880616188048,0.7260587811470032,0.5083939433097839,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8156265616416931,0.4325594902038574,0.4144041240215301,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45489501953125,0.6524891257286072,0.2188895046710968,1.0113167762756348,286.4547424316406,284.95001220703125,301.0332336425781,295.79296875,298.59161376953125,297.22900390625,284.4544677734375,1.0,0.6467655301094055,0.4740806818008423,0.4740806818008423,1.0,1.0,-3.2789433002471924,1.1701037883758545,2.108839511871338,0.4262515604496002,1.0,1.0,0.0,226.7925567626953,231.0,72731.59375,0.0,3276.513427734375,1.0,278.1499938964844,282.4999389648437,298.7926330566406,303.5028381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873780965805054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.679443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45233154296875,0.7362573146820068,0.3163623213768005,0.2898429334163666,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.8684515357017517,0.5300515294075012,0.506057620048523,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522399902344,0.9702187180519104,0.7269728183746338,0.5090553760528564,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.8147074580192566,0.4323310852050781,0.4142294526100158,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524230957031,0.6518002152442932,0.2188365757465362,1.0112663507461548,286.4522705078125,284.95001220703125,301.01324462890625,295.7909851074219,298.5827331542969,297.2283630371094,284.4519958496094,1.0,0.6472668051719666,0.47357177734375,0.47357177734375,1.0,1.0,-3.278804063796997,1.1688969135284424,2.1099071502685547,0.425082266330719,1.0,1.0,0.0,227.7658233642578,234.0,72706.71875,0.0,3281.656982421875,1.0,278.1499938964844,282.4984436035156,298.7908020019531,303.4995422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873845338821411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.73974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.733620822429657,0.3155843019485473,0.2892659902572632,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8649969696998596,0.528662383556366,0.5048810839653015,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.9684366583824158,0.7297819256782532,0.5110902190208435,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.8118336200714111,0.4316028952598572,0.4136703610420227,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.6496789455413818,0.2186630219221115,1.011073350906372,286.4441223144531,284.95001220703125,300.95025634765625,295.783935546875,298.5546569824219,297.226318359375,284.4438171386719,1.0,0.6488149762153625,0.4719494581222534,0.4719494581222534,1.0,1.0,-3.278238296508789,1.1649898290634155,2.113248586654663,0.4213244020938873,1.0,1.0,0.0,230.8057556152344,237.0,72622.609375,0.0,3297.42724609375,1.0,278.1499938964844,282.4934387207031,298.7838134765625,303.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873919248580933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442138671875,0.733620822429657,0.3155843019485473,0.2892659902572632,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8649969696998596,0.528662383556366,0.5048810839653015,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.9684366583824158,0.7297819256782532,0.5110902190208435,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.8118336200714111,0.4316028952598572,0.4136703610420227,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.6496789455413818,0.2186630219221115,1.011073350906372,286.4441223144531,284.95001220703125,300.95025634765625,295.783935546875,298.5546569824219,297.226318359375,284.4438171386719,1.0,0.6488149762153625,0.4719494581222534,0.4719494581222534,1.0,1.0,-3.278238296508789,1.1649898290634155,2.113248586654663,0.4213244020938873,1.0,1.0,0.0,230.8057556152344,237.0,72622.609375,0.0,3297.42724609375,1.0,278.1499938964844,282.4934387207031,298.7838134765625,303.48748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873919248580933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7310266494750977,0.3147921860218048,0.2886767387390136,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.8616145253181458,0.5272571444511414,0.503689706325531,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.9666610360145568,0.7325460314750671,0.5130942463874817,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356384277344,0.8089516162872314,0.4308615326881408,0.4130990207195282,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6476079225540161,0.2184817045927047,1.010847091674805,286.4356384277344,284.95001220703125,300.8864440917969,295.7754821777344,298.52642822265625,297.2242126464844,284.435302734375,1.0,0.6503451466560364,0.4703271687030792,0.4703271687030792,1.0,1.0,-3.277547836303711,1.1610101461410522,2.116537809371948,0.417524129152298,1.0,1.0,0.0,233.8467559814453,240.0,72533.3828125,0.0,3312.918701171875,1.0,278.1499938964844,282.4881286621094,298.7756042480469,303.473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874478340148926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7310266494750977,0.3147921860218048,0.2886767387390136,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.8616145253181458,0.5272571444511414,0.503689706325531,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.9666610360145568,0.7325460314750671,0.5130942463874817,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356384277344,0.8089516162872314,0.4308615326881408,0.4130990207195282,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.435791015625,0.6476079225540161,0.2184817045927047,1.010847091674805,286.4356384277344,284.95001220703125,300.8864440917969,295.7754821777344,298.52642822265625,297.2242126464844,284.435302734375,1.0,0.6503451466560364,0.4703271687030792,0.4703271687030792,1.0,1.0,-3.277547836303711,1.1610101461410522,2.116537809371948,0.417524129152298,1.0,1.0,0.0,233.8467559814453,240.0,72533.3828125,0.0,3312.918701171875,1.0,278.1499938964844,282.4881286621094,298.7756042480469,303.473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874478340148926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43133544921875,0.7297438979148865,0.3143914341926574,0.2883780300617218,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312438964844,0.8599504828453064,0.5265491604804993,0.5030890703201294,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311828613281,0.9657768607139589,0.7339133620262146,0.514086127281189,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312744140625,0.8075040578842163,0.4304865598678589,0.4128094315528869,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.6465911865234375,0.2183884680271148,1.0107228755950928,286.4312438964844,284.95001220703125,300.854248046875,295.77069091796875,298.51220703125,297.22314453125,284.430908203125,1.0,0.651104211807251,0.4695160388946533,0.4695160388946533,1.0,1.0,-3.2771615982055664,1.158996343612671,2.1181652545928955,0.4156102538108825,1.0,1.0,0.0,235.3675537109375,240.0,72486.609375,0.0,3320.571533203125,1.0,278.1499938964844,282.4853515625,298.77099609375,303.4664611816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874948620796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.77197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268798828125,0.7284678220748901,0.3139854073524475,0.2880745828151703,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.8583027720451355,0.5258350372314453,0.5024827122688293,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.964891254901886,0.7352619767189026,0.5150652527809143,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42681884765625,0.8060486316680908,0.4301070868968963,0.4125154614448547,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4269714355469,0.6455851793289185,0.2182922661304474,1.0105855464935305,286.4267883300781,284.95001220703125,300.82183837890625,295.7655029296875,298.49810791015625,297.2220458984375,284.42645263671875,1.0,0.6518563628196716,0.4687818586826324,0.4687818586826324,1.0,1.0,-3.276726484298706,1.1571249961853027,2.119601488113404,0.4138503968715668,1.0,1.0,0.0,236.88775634765625,243.0,72439.375,0.0,3328.1083984375,1.0,278.1499938964844,282.4825134277344,298.76580810546875,303.4584045410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875391483306885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.186279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.7259340286254883,0.3131608366966247,0.2874565422534942,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.855057418346405,0.5243921875953674,0.5012564063072205,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.963120698928833,0.7379156947135925,0.5169937014579773,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.8031362295150757,0.4293378591537475,0.411917895078659,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.643606424331665,0.2180930078029632,1.010280728340149,286.4176330566406,284.95001220703125,300.7564697265625,295.7538757324219,298.4698181152344,297.2198486328125,284.41729736328125,1.0,0.6533442735671997,0.4673135578632355,0.4673135578632355,1.0,1.0,-3.275742769241333,1.1533459424972534,2.12239670753479,0.4103215634822845,1.0,1.0,0.0,239.9276580810547,246.0,72340.8515625,0.0,3342.917236328125,1.0,278.1499938964844,282.4766540527344,298.7542419433594,303.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876606225967407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.7259340286254883,0.3131608366966247,0.2874565422534942,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.855057418346405,0.5243921875953674,0.5012564063072205,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176025390625,0.963120698928833,0.7379156947135925,0.5169937014579773,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.8031362295150757,0.4293378591537475,0.411917895078659,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178161621094,0.643606424331665,0.2180930078029632,1.010280728340149,286.4176330566406,284.95001220703125,300.7564697265625,295.7538757324219,298.4698181152344,297.2198486328125,284.41729736328125,1.0,0.6533442735671997,0.4673135578632355,0.4673135578632355,1.0,1.0,-3.275742769241333,1.1533459424972534,2.12239670753479,0.4103215634822845,1.0,1.0,0.0,239.9276580810547,246.0,72340.8515625,0.0,3342.917236328125,1.0,278.1499938964844,282.4766540527344,298.7542419433594,303.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876606225967407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.7234212756156921,0.312324047088623,0.2868279218673706,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8518800735473633,0.5229352116584778,0.5000171065330505,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.9613585472106934,0.7405276894569397,0.5188935995101929,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.8002625107765198,0.4285591542720794,0.411311537027359,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.6416726112365723,0.217887133359909,1.009947419166565,286.4081420898437,284.95001220703125,300.6903381347656,295.740478515625,298.4413757324219,297.2176208496094,284.40777587890625,1.0,0.6548165082931519,0.4658452272415161,0.4658452272415161,1.0,1.0,-3.274651288986206,1.149509310722351,2.125141859054565,0.4067613482475281,1.0,1.0,0.0,242.96832275390625,249.0,72236.8984375,0.0,3357.47900390625,1.0,278.1499938964844,282.470458984375,298.74127197265625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887856125831604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082336425781,0.7234212756156921,0.312324047088623,0.2868279218673706,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8518800735473633,0.5229352116584778,0.5000171065330505,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4080810546875,0.9613585472106934,0.7405276894569397,0.5188935995101929,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081726074219,0.8002625107765198,0.4285591542720794,0.411311537027359,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083251953125,0.6416726112365723,0.217887133359909,1.009947419166565,286.4081420898437,284.95001220703125,300.6903381347656,295.740478515625,298.4413757324219,297.2176208496094,284.40777587890625,1.0,0.6548165082931519,0.4658452272415161,0.4658452272415161,1.0,1.0,-3.274651288986206,1.149509310722351,2.125141859054565,0.4067613482475281,1.0,1.0,0.0,242.96832275390625,249.0,72236.8984375,0.0,3357.47900390625,1.0,278.1499938964844,282.470458984375,298.74127197265625,303.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887856125831604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39813232421875,0.720913290977478,0.3114660680294037,0.2861806452274322,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.8487615585327148,0.5214532017707825,0.4987548291683197,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.959588587284088,0.7430635690689087,0.5207417011260986,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.7974239587783813,0.4277651309967041,0.4106909334659576,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.6397759318351746,0.2176694869995117,1.0095630884170532,286.3980407714844,284.95001220703125,300.62353515625,295.7252197265625,298.4127502441406,297.2153015136719,284.3976745605469,1.0,0.6562626361846924,0.4643931090831756,0.4643931090831756,1.0,1.0,-3.273369550704956,1.14561927318573,2.127750396728516,0.4031935930252075,1.0,1.0,0.0,246.007568359375,237.0,72123.8515625,0.0,3371.5927734375,1.0,278.1499938964844,282.4637145996094,298.7258605957031,303.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880519270896912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39813232421875,0.720913290977478,0.3114660680294037,0.2861806452274322,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.8487615585327148,0.5214532017707825,0.4987548291683197,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.959588587284088,0.7430635690689087,0.5207417011260986,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980712890625,0.7974239587783813,0.4277651309967041,0.4106909334659576,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.6397759318351746,0.2176694869995117,1.0095630884170532,286.3980407714844,284.95001220703125,300.62353515625,295.7252197265625,298.4127502441406,297.2153015136719,284.3976745605469,1.0,0.6562626361846924,0.4643931090831756,0.4643931090831756,1.0,1.0,-3.273369550704956,1.14561927318573,2.127750396728516,0.4031935930252075,1.0,1.0,0.0,246.007568359375,237.0,72123.8515625,0.0,3371.5927734375,1.0,278.1499938964844,282.4637145996094,298.7258605957031,303.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880519270896912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.98486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.7226744294166565,0.3106271028518677,0.2852830588817596,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8509105443954468,0.5199758410453796,0.4972201883792877,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.9642567038536072,0.7455902099609375,0.522379457950592,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.7998256087303162,0.4269799590110779,0.4098012745380401,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.6416884660720825,0.2174669206142425,1.007920503616333,286.3851013183594,284.95001220703125,300.5560913085937,295.7079772949219,298.384033203125,297.213134765625,284.3845520019531,1.0,0.6533419489860535,0.4629409909248352,0.4629409909248352,1.0,1.0,-3.269372701644897,1.140657663345337,2.1287150382995605,0.3992072343826294,1.0,1.0,0.0,242.0260009765625,225.0,71970.640625,0.0,3340.3818359375,1.0,278.1499938964844,282.45477294921875,298.7092590332031,303.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883432745933533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3852233886719,0.7226744294166565,0.3106271028518677,0.2852830588817596,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8509105443954468,0.5199758410453796,0.4972201883792877,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.385009765625,0.9642567038536072,0.7455902099609375,0.522379457950592,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851318359375,0.7998256087303162,0.4269799590110779,0.4098012745380401,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.6416884660720825,0.2174669206142425,1.007920503616333,286.3851013183594,284.95001220703125,300.5560913085937,295.7079772949219,298.384033203125,297.213134765625,284.3845520019531,1.0,0.6533419489860535,0.4629409909248352,0.4629409909248352,1.0,1.0,-3.269372701644897,1.140657663345337,2.1287150382995605,0.3992072343826294,1.0,1.0,0.0,242.0260009765625,225.0,71970.640625,0.0,3340.3818359375,1.0,278.1499938964844,282.45477294921875,298.7092590332031,303.3741760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883432745933533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.7246112823486328,0.3102245628833771,0.2847864925861358,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775634765625,0.8533051609992981,0.5192430019378662,0.4963925778865814,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37750244140625,0.9680755138397216,0.7468411922454834,0.523141622543335,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.8023305535316467,0.4265981018543243,0.4093004763126373,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778991699219,0.6436174511909485,0.217383325099945,1.0068610906600952,286.3775939941406,284.95001220703125,300.5220947265625,295.6985778808594,298.36968994140625,297.2121887207031,284.37701416015625,1.0,0.651053786277771,0.4622149169445038,0.4622149169445038,1.0,1.0,-3.26682186126709,1.1379600763320925,2.128861665725708,0.3971030116081238,1.0,1.0,0.0,238.3846893310547,225.0,71882.8984375,0.0,3314.364501953125,1.0,278.1499938964844,282.4495544433594,298.69970703125,303.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884484767913818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.7269952893257141,0.3098318874835968,0.2842763066291809,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.8562840819358826,0.5185145735740662,0.4955449104309082,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.9724269509315492,0.7480843663215637,0.5238807201385498,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699035644531,0.8053953647613525,0.4262236356735229,0.4087825119495392,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.6459875702857971,0.2173114866018295,1.005740523338318,286.369873046875,284.95001220703125,300.48797607421875,295.6886291503906,298.35546875,297.2113037109375,284.3692932128906,1.0,0.6484251618385315,0.4615480005741119,0.4615480005741119,1.0,1.0,-3.264108419418335,1.1353282928466797,2.128780126571656,0.3950991630554199,1.0,1.0,0.0,234.1278381347656,213.0,71792.921875,0.0,3284.5947265625,1.0,278.1499938964844,282.4441833496094,298.6896667480469,303.3438415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885458707809448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.605712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.7327895760536194,0.3090691566467285,0.2832351624965668,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8636274933815002,0.5170680284500122,0.493815004825592,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.9820169806480408,0.750548243522644,0.5253105759620667,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8125989437103271,0.4254935383796692,0.4077200889587402,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.6517994403839111,0.2171973586082458,1.003424048423767,286.3539733886719,284.95001220703125,300.4192810058594,295.6671142578125,298.3271179199219,297.2096862792969,284.35333251953125,1.0,0.6425212025642395,0.4602141380310058,0.4602141380310058,1.0,1.0,-3.25843358039856,1.1299808025360107,2.128452777862549,0.3910612165927887,1.0,1.0,0.0,224.4683380126953,201.0,71605.796875,0.0,3218.28076171875,1.0,278.1499938964844,282.4330444335937,298.6680908203125,303.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887521624565125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3541259765625,0.7327895760536194,0.3090691566467285,0.2832351624965668,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8636274933815002,0.5170680284500122,0.493815004825592,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.9820169806480408,0.750548243522644,0.5253105759620667,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.8125989437103271,0.4254935383796692,0.4077200889587402,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.6517994403839111,0.2171973586082458,1.003424048423767,286.3539733886719,284.95001220703125,300.4192810058594,295.6671142578125,298.3271179199219,297.2096862792969,284.35333251953125,1.0,0.6425212025642395,0.4602141380310058,0.4602141380310058,1.0,1.0,-3.25843358039856,1.1299808025360107,2.128452777862549,0.3910612165927887,1.0,1.0,0.0,224.4683380126953,201.0,71605.796875,0.0,3218.28076171875,1.0,278.1499938964844,282.4330444335937,298.6680908203125,303.31060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887521624565125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7380288243293762,0.3085052669048309,0.2824341356754303,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.8703311085700989,0.5159754157066345,0.4924808144569397,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414001464844,0.9896954298019408,0.752396821975708,0.5263615846633911,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.341552734375,0.8187958598136902,0.4249535501003265,0.4069006443023681,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.6571076512336731,0.2171334773302078,1.0016452074050903,286.3415222167969,284.95001220703125,300.3666687011719,295.64923095703125,298.3055725097656,297.20855712890625,284.34088134765625,1.0,0.6376374363899231,0.4592004120349884,0.4592004120349884,1.0,1.0,-3.2540059089660645,1.1258686780929563,2.128137350082397,0.3879697620868683,1.0,1.0,0.0,216.4478912353516,201.0,71458.1015625,0.0,3164.009765625,1.0,278.1499938964844,282.4242248535156,298.6502990722656,303.2835388183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889310956001282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.7398259043693542,0.3083292245864868,0.2821803689002991,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375244140625,0.8726336359977722,0.5156311988830566,0.4920573532581329,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.99213308095932,0.7529757022857666,0.5266880989074707,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.82087242603302,0.4247853755950928,0.4066412150859833,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.6589348912239075,0.2171165943145752,1.0010851621627808,286.3375244140625,284.95001220703125,300.3500061035156,295.643310546875,298.2987365722656,297.20819091796875,284.3368835449219,1.0,0.6360480189323425,0.4588803052902221,0.4588803052902221,1.0,1.0,-3.252598524093628,1.124565839767456,2.128032684326172,0.386991411447525,1.0,1.0,0.0,213.8394012451172,189.0,71410.6953125,0.0,3146.46142578125,1.0,278.1499938964844,282.42138671875,298.6444396972656,303.2746887207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889951109886169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.7471911907196045,0.3073499202728271,0.2809878885746002,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.8820982575416565,0.5139344930648804,0.4901387691497803,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.9990000128746032,0.7556811571121216,0.5247385501861572,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31512451171875,0.8292638063430786,0.4238283038139343,0.4054114818572998,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155517578125,0.6663988828659058,0.2167836725711822,0.9980259537696838,286.3150634765625,284.95001220703125,300.2800598144531,295.617919921875,298.27032470703125,297.2065124511719,284.3140563964844,1.0,0.6288450360298157,0.4577361047267914,0.4577361047267914,1.0,1.0,-3.2409162521362305,1.1173185110092163,2.1235976219177246,0.3825024664402008,1.0,1.0,0.0,203.353744506836,177.0,71131.0703125,0.0,3063.522705078125,1.0,278.1499938964844,282.40509033203125,298.61865234375,303.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891404867172241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.7471911907196045,0.3073499202728271,0.2809878885746002,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.8820982575416565,0.5139344930648804,0.4901387691497803,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3149108886719,0.9990000128746032,0.7556811571121216,0.5247385501861572,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31512451171875,0.8292638063430786,0.4238283038139343,0.4054114818572998,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155517578125,0.6663988828659058,0.2167836725711822,0.9980259537696838,286.3150634765625,284.95001220703125,300.2800598144531,295.617919921875,298.27032470703125,297.2065124511719,284.3140563964844,1.0,0.6288450360298157,0.4577361047267914,0.4577361047267914,1.0,1.0,-3.2409162521362305,1.1173185110092163,2.1235976219177246,0.3825024664402008,1.0,1.0,0.0,203.353744506836,177.0,71131.0703125,0.0,3063.522705078125,1.0,278.1499938964844,282.40509033203125,298.61865234375,303.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891404867172241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.7532207369804382,0.3061287105083465,0.2796750366687774,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.8898354172706604,0.5119614005088806,0.4880696833133697,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745361328125,0.9990000128746032,0.7604027390480042,0.5093988180160522,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27490234375,0.8361021280288696,0.4225979447364807,0.4040354490280151,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.672507107257843,0.2162043452262878,0.9943302273750304,286.2748107910156,284.95001220703125,300.2093200683594,295.5917358398437,298.24560546875,297.2115783691406,284.27294921875,1.0,0.6202533841133118,0.4565919041633606,0.4565919041633606,1.0,1.0,-3.2127718925476074,1.103736162185669,2.1090357303619385,0.3754636347293854,1.0,1.0,0.0,194.3751983642578,165.0,70616.7421875,0.0,2953.872802734375,1.0,278.1499938964844,282.3753356933594,298.590576171875,303.177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889143466949463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.7532207369804382,0.3061287105083465,0.2796750366687774,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.8898354172706604,0.5119614005088806,0.4880696833133697,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745361328125,0.9990000128746032,0.7604027390480042,0.5093988180160522,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27490234375,0.8361021280288696,0.4225979447364807,0.4040354490280151,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.672507107257843,0.2162043452262878,0.9943302273750304,286.2748107910156,284.95001220703125,300.2093200683594,295.5917358398437,298.24560546875,297.2115783691406,284.27294921875,1.0,0.6202533841133118,0.4565919041633606,0.4565919041633606,1.0,1.0,-3.2127718925476074,1.103736162185669,2.1090357303619385,0.3754636347293854,1.0,1.0,0.0,194.3751983642578,165.0,70616.7421875,0.0,2953.872802734375,1.0,278.1499938964844,282.3753356933594,298.590576171875,303.177490234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889143466949463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
