time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.7566303014755249,0.3054393231868744,0.2789230942726135,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.8941916227340698,0.5108695030212402,0.4869121313095093,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.9990000128746032,0.7636905908584595,0.5010107755661011,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513122558594,0.8399375677108765,0.4218694865703583,0.4032196998596191,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.252197265625,0.6758983135223389,0.2158328145742416,0.9919933080673218,286.251220703125,284.95001220703125,300.1736755371094,295.5783996582031,298.2353820800781,297.2175598144531,284.249267578125,1.0,0.615497350692749,0.456019788980484,0.456019788980484,1.0,1.0,-3.196604013442993,1.09614896774292,2.100455045700073,0.3715238869190216,1.0,1.0,0.0,189.54331970214844,165.0,70326.046875,0.0,2893.697509765625,1.0,278.1499938964844,282.3580322265625,298.57574462890625,303.1446533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885344862937927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.7603328824043274,0.304722249507904,0.2781364321708679,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2268371582031,0.8988849520683289,0.5097348690032959,0.4857033193111419,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22662353515625,0.9990000128746032,0.7673535943031311,0.4922104775905609,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.8440809845924377,0.4210931956768036,0.4023474156856537,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2279052734375,0.6795434355735779,0.2154305279254913,0.9894697070121764,286.2268981933594,284.95001220703125,300.13787841796875,295.5648498535156,298.22625732421875,297.2247619628906,284.2248840332031,1.0,0.6105154156684875,0.4556390047073364,0.4556390047073364,1.0,1.0,-3.179546594619751,1.0886443853378296,2.090902090072632,0.3678606152534485,1.0,1.0,0.0,184.5476531982422,153.0,70027.53125,0.0,2831.364013671875,1.0,278.1499938964844,282.3402404785156,298.5610046386719,303.1109619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880481719970703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.949462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.7686746716499329,0.3032262325286865,0.2764894366264343,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17596435546875,0.9095604419708252,0.5073665976524353,0.4831711947917938,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757507324219,0.9990000128746032,0.7756586074829102,0.4734918177127838,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761474609375,0.8533800840377808,0.4194340407848358,0.4004787504673004,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.6876360177993774,0.2145613580942154,0.9840330481529236,286.176025390625,284.95001220703125,300.0657958984375,295.5372314453125,298.2099914550781,297.2423095703125,284.17388916015625,1.0,0.599985659122467,0.4548774361610412,0.4548774361610412,1.0,1.0,-3.143240213394165,1.0728483200073242,2.070391893386841,0.3602268993854522,1.0,1.0,0.0,174.18556213378906,156.0,69401.4140625,0.0,2702.1806640625,1.0,278.1499938964844,282.3029479980469,298.5317077636719,303.041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868597745895386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.7686746716499329,0.3032262325286865,0.2764894366264343,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17596435546875,0.9095604419708252,0.5073665976524353,0.4831711947917938,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757507324219,0.9990000128746032,0.7756586074829102,0.4734918177127838,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761474609375,0.8533800840377808,0.4194340407848358,0.4004787504673004,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.6876360177993774,0.2145613580942154,0.9840330481529236,286.176025390625,284.95001220703125,300.0657958984375,295.5372314453125,298.2099914550781,297.2423095703125,284.17388916015625,1.0,0.599985659122467,0.4548774361610412,0.4548774361610412,1.0,1.0,-3.143240213394165,1.0728483200073242,2.070391893386841,0.3602268993854522,1.0,1.0,0.0,174.18556213378906,156.0,69401.4140625,0.0,2702.1806640625,1.0,278.1499938964844,282.3029479980469,298.5317077636719,303.041748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868597745895386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.828369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.7726309895515442,0.3017120361328125,0.2749757170677185,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.9149417281150818,0.5049664974212646,0.4807563722133636,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.9990000128746032,0.7836158275604248,0.4637681841850281,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.8579473495483398,0.4177404940128326,0.398723304271698,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.6915375590324402,0.213669553399086,0.9792496562004088,286.1362609863281,284.95001220703125,299.9930725097656,295.5089416503906,298.1927795410156,297.25787353515625,284.1348876953125,1.0,0.5941222310066223,0.4541158676147461,0.4541158676147461,1.0,1.0,-3.118936061859131,1.0617088079452517,2.05722713470459,0.3543147146701813,1.0,1.0,0.0,168.7106475830078,159.0,68938.2734375,0.0,2625.033203125,1.0,278.1499938964844,282.2743225097656,298.5032653808594,302.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856887817382812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.7726309895515442,0.3017120361328125,0.2749757170677185,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13623046875,0.9149417281150818,0.5049664974212646,0.4807563722133636,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.9990000128746032,0.7836158275604248,0.4637681841850281,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.8579473495483398,0.4177404940128326,0.398723304271698,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.6915375590324402,0.213669553399086,0.9792496562004088,286.1362609863281,284.95001220703125,299.9930725097656,295.5089416503906,298.1927795410156,297.25787353515625,284.1348876953125,1.0,0.5941222310066223,0.4541158676147461,0.4541158676147461,1.0,1.0,-3.118936061859131,1.0617088079452517,2.05722713470459,0.3543147146701813,1.0,1.0,0.0,168.7106475830078,159.0,68938.2734375,0.0,2625.033203125,1.0,278.1499938964844,282.2743225097656,298.5032653808594,302.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856887817382812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.8671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7731859087944031,0.3001378178596496,0.2735264599323272,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073608398437,0.9158259630203248,0.5025237202644348,0.4784184992313385,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.9990000128746032,0.7899191379547119,0.4603441655635834,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.8588520884513855,0.4160160422325134,0.3970521092414856,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.6922199726104736,0.2126987427473068,0.9747151136398317,286.1073913574219,284.95001220703125,299.9198303222656,295.4800109863281,298.17022705078125,297.2640075683594,284.1062927246094,1.0,0.59090656042099,0.453673392534256,0.453673392534256,1.0,1.0,-3.1028032302856445,1.0544328689575195,2.048370361328125,0.3506028950214386,1.0,1.0,0.0,166.50025939941406,162.0,68595.28125,0.0,2581.948974609375,1.0,278.1499938964844,282.2535095214844,298.47607421875,302.927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849495053291321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.7731859087944031,0.3001378178596496,0.2735264599323272,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073608398437,0.9158259630203248,0.5025237202644348,0.4784184992313385,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1072692871094,0.9990000128746032,0.7899191379547119,0.4603441655635834,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1074523925781,0.8588520884513855,0.4160160422325134,0.3970521092414856,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.6922199726104736,0.2126987427473068,0.9747151136398317,286.1073913574219,284.95001220703125,299.9198303222656,295.4800109863281,298.17022705078125,297.2640075683594,284.1062927246094,1.0,0.59090656042099,0.453673392534256,0.453673392534256,1.0,1.0,-3.1028032302856445,1.0544328689575195,2.048370361328125,0.3506028950214386,1.0,1.0,0.0,166.50025939941406,162.0,68595.28125,0.0,2581.948974609375,1.0,278.1499938964844,282.2535095214844,298.47607421875,302.927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849495053291321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.7716795802116394,0.2984817326068878,0.2720690667629242,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.913975954055786,0.5000153183937073,0.476088136434555,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.082763671875,0.9990000128746032,0.7949050664901733,0.460545152425766,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.8575598001480103,0.4142472743988037,0.3954069912433624,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.6909319162368774,0.21162711083889,0.9700558185577391,286.0829162597656,284.95001220703125,299.8460998535156,295.4504699707031,298.1430358886719,297.262939453125,284.0819396972656,1.0,0.5892373323440552,0.4532309174537658,0.4532309174537658,1.0,1.0,-3.0909087657928467,1.0488159656524658,2.042092800140381,0.3476365804672241,1.0,1.0,0.0,166.10821533203125,165.0,68302.8125,0.0,2556.968994140625,1.0,278.1499938964844,282.2358703613281,298.4482421875,302.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845714330673218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.7716795802116394,0.2984817326068878,0.2720690667629242,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828552246094,0.913975954055786,0.5000153183937073,0.476088136434555,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.082763671875,0.9990000128746032,0.7949050664901733,0.460545152425766,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.8575598001480103,0.4142472743988037,0.3954069912433624,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.6909319162368774,0.21162711083889,0.9700558185577391,286.0829162597656,284.95001220703125,299.8460998535156,295.4504699707031,298.1430358886719,297.262939453125,284.0819396972656,1.0,0.5892373323440552,0.4532309174537658,0.4532309174537658,1.0,1.0,-3.0909087657928467,1.0488159656524658,2.042092800140381,0.3476365804672241,1.0,1.0,0.0,166.10821533203125,165.0,68302.8125,0.0,2556.968994140625,1.0,278.1499938964844,282.2358703613281,298.4482421875,302.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845714330673218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0718078613281,0.7703572511672974,0.2976193130016327,0.2713267803192138,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715637207031,0.9123120903968812,0.4987301528453827,0.4749126732349396,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.07147216796875,0.9990000128746032,0.7969716191291809,0.4616344273090362,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716247558594,0.8563118577003479,0.4133409559726715,0.394582450389862,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.6897335648536682,0.2110494822263717,0.9676249623298644,286.07159423828125,284.95001220703125,299.80908203125,295.4354858398437,298.1280517578125,297.26025390625,284.0706481933594,1.0,0.5888075828552246,0.4530096650123596,0.4530096650123596,1.0,1.0,-3.085993766784668,1.0464060306549072,2.0395877361297607,0.3463302552700043,1.0,1.0,0.0,166.40208435058594,165.0,68167.203125,0.0,2549.099609375,1.0,278.1499938964844,282.2276916503906,298.43389892578125,302.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844752907752991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606994628906,0.7687685489654541,0.2967348098754883,0.2705728113651275,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604553222656,0.9103181958198548,0.4974235892295837,0.4737260639667511,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06036376953125,0.9990000128746032,0.798803448677063,0.4631906449794769,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.8547844886779785,0.4124189615249634,0.3937521278858185,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.6882694363594055,0.2104452699422836,0.9651151895523072,286.0604858398437,284.95001220703125,299.77197265625,295.4203491210937,298.11212158203125,297.2565002441406,284.0595703125,1.0,0.5885632634162903,0.4526669383049011,0.4526669383049011,1.0,1.0,-3.081514835357666,1.043900489807129,2.037614345550537,0.3448353409767151,1.0,1.0,0.0,166.9271240234375,168.0,68032.65625,0.0,2543.297607421875,1.0,278.1499938964844,282.2196350097656,298.4192810058594,302.8323974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844172954559326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389404296875,0.7649542093276978,0.2948967218399048,0.2690223157405853,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.905612051486969,0.494739830493927,0.471308022737503,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.9990000128746032,0.8017999529838562,0.4674452543258667,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8510667681694031,0.4105225503444671,0.3920638263225555,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.6846871972084045,0.209153950214386,0.959820032119751,286.0387268066406,284.95001220703125,299.69744873046875,295.38970947265625,298.07843017578125,297.2462158203125,284.037841796875,1.0,0.5885089039802551,0.4519814252853393,0.4519814252853393,1.0,1.0,-3.073462963104248,1.0392054319381714,2.034257650375366,0.3419691026210785,1.0,1.0,0.0,168.54483032226562,171.0,67768.6640625,0.0,2536.43310546875,1.0,278.1499938964844,282.2038269042969,298.3892822265625,302.7851867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843766450881958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389404296875,0.7649542093276978,0.2948967218399048,0.2690223157405853,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386962890625,0.905612051486969,0.494739830493927,0.471308022737503,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386047363281,0.9990000128746032,0.8017999529838562,0.4674452543258667,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8510667681694031,0.4105225503444671,0.3920638263225555,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0391845703125,0.6846871972084045,0.209153950214386,0.959820032119751,286.0387268066406,284.95001220703125,299.69744873046875,295.38970947265625,298.07843017578125,297.2462158203125,284.037841796875,1.0,0.5885089039802551,0.4519814252853393,0.4519814252853393,1.0,1.0,-3.073462963104248,1.0392054319381714,2.034257650375366,0.3419691026210785,1.0,1.0,0.0,168.54483032226562,171.0,67768.6640625,0.0,2536.43310546875,1.0,278.1499938964844,282.2038269042969,298.3892822265625,302.7851867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843766450881958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.7613584399223328,0.2932930588722229,0.2676791548728943,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205993652344,0.9013313055038452,0.4924212396144867,0.4692307710647583,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.9990000128746032,0.8037797808647156,0.4717713594436645,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.847539484500885,0.4088816940784454,0.3906149566173553,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.6812533140182495,0.2079976201057434,0.9551137089729308,286.0206298828125,284.95001220703125,299.6346130371094,295.3635559082031,298.048828125,297.2356262207031,284.0197448730469,1.0,0.5887355804443359,0.4514056146144867,0.4514056146144867,1.0,1.0,-3.067152261734009,1.035436511039734,2.0317158699035645,0.3396416008472442,1.0,1.0,0.0,170.28419494628906,171.0,67548.015625,0.0,2533.53662109375,1.0,278.1499938964844,282.19061279296875,298.36346435546875,302.7450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843845129013062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774400,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01739501953125,0.7606426477432251,0.2929812669754028,0.2674187123775482,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.9004848003387451,0.4919725358486175,0.4688296616077423,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170288085937,0.9990000128746032,0.8041021227836609,0.4726586937904358,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.8468358516693115,0.4085638523101806,0.3903352320194244,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176086425781,0.6805639863014221,0.2077697813510894,0.9541885256767272,286.0171813964844,284.95001220703125,299.62261962890625,295.3585510253906,298.0430603027344,297.2334289550781,284.0162658691406,1.0,0.588800311088562,0.4512959122657776,0.4512959122657776,1.0,1.0,-3.0659751892089844,1.0347282886505127,2.0312466621398926,0.3392029106616974,1.0,1.0,0.0,170.6479949951172,174.0,67505.828125,0.0,2533.20263671875,1.0,278.1499938964844,282.1881103515625,298.3584899902344,302.7373352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884388267993927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.6904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774460,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.756007730960846,0.2909868359565735,0.265756219625473,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8949701189994812,0.4891150295734405,0.4662800133228302,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9990000128746032,0.8057293891906738,0.4785672426223755,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.8422717452049255,0.406538188457489,0.388557106256485,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.6760587692260742,0.2062912583351135,0.9481916427612304,285.99542236328125,284.95001220703125,299.5475158691406,295.3269348144531,298.0064697265625,297.21875,283.9945068359375,1.0,0.5893185138702393,0.4506289660930633,0.4506289660930633,1.0,1.0,-3.058665037155152,1.0303624868392944,2.0283026695251465,0.3365138471126556,1.0,1.0,0.0,173.11181640625,177.0,67240.0234375,0.0,2532.19873046875,1.0,278.1499938964844,282.1722106933594,298.3270263671875,302.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844187259674072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774520,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.756007730960846,0.2909868359565735,0.265756219625473,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.8949701189994812,0.4891150295734405,0.4662800133228302,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9990000128746032,0.8057293891906738,0.4785672426223755,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.8422717452049255,0.406538188457489,0.388557106256485,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.6760587692260742,0.2062912583351135,0.9481916427612304,285.99542236328125,284.95001220703125,299.5475158691406,295.3269348144531,298.0064697265625,297.21875,283.9945068359375,1.0,0.5893185138702393,0.4506289660930633,0.4506289660930633,1.0,1.0,-3.058665037155152,1.0303624868392944,2.0283026695251465,0.3365138471126556,1.0,1.0,0.0,173.11181640625,177.0,67240.0234375,0.0,2532.19873046875,1.0,278.1499938964844,282.1722106933594,298.3270263671875,302.68865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844187259674072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774580,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.751222550868988,0.2889212369918823,0.2640375792980194,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8892210125923157,0.4861722886562347,0.4636589586734772,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.9990000128746032,0.8067611455917358,0.484897255897522,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.8375474214553833,0.4044496715068817,0.3867286443710327,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.6713427901268005,0.2047284394502639,0.941853165626526,285.9732360839844,284.95001220703125,299.4722595214844,295.2948913574219,297.9690246582031,297.2027893066406,283.9722900390625,1.0,0.5899537205696106,0.4499619901180267,0.4499619901180267,1.0,1.0,-3.0512382984161377,1.0259543657302856,2.0252840518951416,0.3338120877742767,1.0,1.0,0.0,175.80628967285156,180.0,66968.0234375,0.0,2532.16796875,1.0,278.1499938964844,282.1559753417969,298.29498291015625,302.6390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844456076622009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774640,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.751222550868988,0.2889212369918823,0.2640375792980194,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.8892210125923157,0.4861722886562347,0.4636589586734772,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730834960937,0.9990000128746032,0.8067611455917358,0.484897255897522,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9732666015625,0.8375474214553833,0.4044496715068817,0.3867286443710327,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.6713427901268005,0.2047284394502639,0.941853165626526,285.9732360839844,284.95001220703125,299.4722595214844,295.2948913574219,297.9690246582031,297.2027893066406,283.9722900390625,1.0,0.5899537205696106,0.4499619901180267,0.4499619901180267,1.0,1.0,-3.0512382984161377,1.0259543657302856,2.0252840518951416,0.3338120877742767,1.0,1.0,0.0,175.80628967285156,180.0,66968.0234375,0.0,2532.16796875,1.0,278.1499938964844,282.1559753417969,298.29498291015625,302.6390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844456076622009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.227294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774700,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.7488042712211609,0.2878623902797699,0.2631570100784302,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9618835449219,0.8862969279289246,0.484668493270874,0.462320327758789,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.9990000128746032,0.8070579767227173,0.4881695806980133,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8351540565490723,0.4033817648887634,0.3857945203781128,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96240234375,0.6689379811286926,0.2039164751768112,0.9385564923286438,285.9619140625,284.95001220703125,299.4345397949219,295.2787170410156,297.9500732421875,297.1944580078125,283.9609680175781,1.0,0.5902933478355408,0.4496285021305084,0.4496285021305084,1.0,1.0,-3.0474157333374023,1.0237089395523071,2.0237069129943848,0.3324449956417084,1.0,1.0,0.0,177.21556091308594,180.0,66829.03125,0.0,2532.265625,1.0,278.1499938964844,282.1476745605469,298.2787780761719,302.6139221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884451687335968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.284423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774760,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9506530761719,0.7463805079460144,0.2867864966392517,0.262262225151062,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504089355469,0.8833556175231934,0.4831429123878479,0.4609625041484833,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9502868652344,0.9990000128746032,0.8072092533111572,0.4914928674697876,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8327497243881226,0.4022979736328125,0.3848467469215393,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.950927734375,0.6665153503417969,0.2030845880508422,0.935175597667694,285.950439453125,284.95001220703125,299.3968200683594,295.262451171875,297.9309997558594,297.1859130859375,283.949462890625,1.0,0.5906394124031067,0.4492994844913482,0.4492994844913482,1.0,1.0,-3.043498516082764,1.021437168121338,2.022061347961426,0.331072986125946,1.0,1.0,0.0,178.65628051757812,183.0,66687.9609375,0.0,2532.342529296875,1.0,278.1499938964844,282.1392517089844,298.2624816894531,302.5885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884451150894165,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774820,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7415592074394226,0.2845945358276367,0.2604387104511261,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.8774809241294861,0.4800392985343933,0.4581999480724334,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.9990000128746032,0.8071620464324951,0.4982189834117889,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8279444575309753,0.4000926911830902,0.382918119430542,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.6616721153259277,0.201374351978302,0.9282146096229552,285.9270324707031,284.95001220703125,299.32135009765625,295.2296447753906,297.89263916015625,297.16845703125,283.9260559082031,1.0,0.59133380651474,0.4486414194107055,0.4486414194107055,1.0,1.0,-3.0353899002075195,1.0167908668518066,2.018598794937134,0.328288197517395,1.0,1.0,0.0,181.59878540039065,186.0,66400.3125,0.0,2532.280029296875,1.0,278.1499938964844,282.1220703125,298.2295837402344,302.5370788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844346404075623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774880,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7415592074394226,0.2845945358276367,0.2604387104511261,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.8774809241294861,0.4800392985343933,0.4581999480724334,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268798828125,0.9990000128746032,0.8071620464324951,0.4982189834117889,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.8279444575309753,0.4000926911830902,0.382918119430542,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92755126953125,0.6616721153259277,0.201374351978302,0.9282146096229552,285.9270324707031,284.95001220703125,299.32135009765625,295.2296447753906,297.89263916015625,297.16845703125,283.9260559082031,1.0,0.59133380651474,0.4486414194107055,0.4486414194107055,1.0,1.0,-3.0353899002075195,1.0167908668518066,2.018598794937134,0.328288197517395,1.0,1.0,0.0,181.59878540039065,186.0,66400.3125,0.0,2532.280029296875,1.0,278.1499938964844,282.1220703125,298.2295837402344,302.5370788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844346404075623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774940,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.7367764115333557,0.2823464274406433,0.2585671246051788,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.871640145778656,0.4768602848052978,0.4553692638874054,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9990000128746032,0.8066086173057556,0.5050223469734192,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.8231354355812073,0.3978334963321686,0.3809415698051452,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.6568512320518494,0.1995998471975326,0.9209750294685364,285.90301513671875,284.95001220703125,299.2458190917969,295.196533203125,297.85406494140625,297.150634765625,283.9020080566406,1.0,0.5920129418373108,0.4479833543300628,0.4479833543300628,1.0,1.0,-3.0268356800079346,1.011975646018982,2.014859914779663,0.3254344761371612,1.0,1.0,0.0,184.6070556640625,189.0,66104.5546875,0.0,2531.70947265625,1.0,278.1499938964844,282.1044006347656,298.1963195800781,302.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843851685523987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775000,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032592773437,0.7367764115333557,0.2823464274406433,0.2585671246051788,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.871640145778656,0.4768602848052978,0.4553692638874054,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.9990000128746032,0.8066086173057556,0.5050223469734192,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.903076171875,0.8231354355812073,0.3978334963321686,0.3809415698051452,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.903564453125,0.6568512320518494,0.1995998471975326,0.9209750294685364,285.90301513671875,284.95001220703125,299.2458190917969,295.196533203125,297.85406494140625,297.150634765625,283.9020080566406,1.0,0.5920129418373108,0.4479833543300628,0.4479833543300628,1.0,1.0,-3.0268356800079346,1.011975646018982,2.014859914779663,0.3254344761371612,1.0,1.0,0.0,184.6070556640625,189.0,66104.5546875,0.0,2531.70947265625,1.0,278.1499938964844,282.1044006347656,298.1963195800781,302.4847717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843851685523987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775060,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819580078125,0.7326638102531433,0.2803526818752289,0.256905734539032,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.8666308522224426,0.4740422368049621,0.4528584778308868,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88153076171875,0.9990000128746032,0.8057113885879517,0.5109481811523438,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8189542293548584,0.3958308100700378,0.3791881501674652,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.6527135968208313,0.1980112940073013,0.9144789576530457,285.8816833496094,284.95001220703125,299.18035888671875,295.1676025390625,297.82049560546875,297.1348876953125,283.8806457519531,1.0,0.5925762057304382,0.4474305212497711,0.4474305212497711,1.0,1.0,-3.019026756286621,1.0076916217803955,2.0113351345062256,0.3229386806488037,1.0,1.0,0.0,187.25083923339844,189.0,65842.1171875,0.0,2530.6494140625,1.0,278.1499938964844,282.0887451171875,298.167236328125,302.4387512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843135237693787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775120,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.878662109375,0.7320399284362793,0.2800459265708923,0.2566500306129455,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.8658735156059265,0.4736086726188659,0.4524720907211303,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87823486328125,0.9990000128746032,0.8055570721626282,0.5118521451950073,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.818315327167511,0.3955226838588714,0.378918319940567,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.6520885825157166,0.1977663040161132,0.9134765267372132,285.87841796875,284.95001220703125,299.1703491210937,295.16314697265625,297.8153686523437,297.1324768066406,283.8773803710937,1.0,0.5926611423492432,0.4473459422588348,0.4473459422588348,1.0,1.0,-3.017815113067627,1.007030010223389,2.0107851028442383,0.3225545287132263,1.0,1.0,0.0,187.65643310546875,177.0,65801.7265625,0.0,2530.4580078125,1.0,278.1499938964844,282.0863342285156,298.16278076171875,302.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843021988868713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775180,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412780761719,0.731307864189148,0.277681827545166,0.2545069754123688,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407592773437,0.8653364181518555,0.4702627956867218,0.4493152797222137,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404541015625,0.9990000128746032,0.8053707480430603,0.5092286467552185,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409118652344,0.8180908560752869,0.3931304216384887,0.3766481876373291,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.6511408686637878,0.1958703100681305,0.9048401117324828,285.8407897949219,284.95001220703125,299.094970703125,295.1295166015625,297.77935791015625,297.1188659667969,283.8388366699219,1.0,0.5881587266921997,0.4467085301876068,0.4467085301876068,1.0,1.0,-2.995201110839844,0.9968538880348206,1.9983471632003784,0.3177048861980438,1.0,1.0,0.0,185.46658325195312,165.0,65309.765625,0.0,2477.0087890625,1.0,278.1499938964844,282.05792236328125,298.1278991699219,302.37030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840071558952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775240,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412780761719,0.731307864189148,0.277681827545166,0.2545069754123688,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407592773437,0.8653364181518555,0.4702627956867218,0.4493152797222137,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404541015625,0.9990000128746032,0.8053707480430603,0.5092286467552185,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409118652344,0.8180908560752869,0.3931304216384887,0.3766481876373291,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.6511408686637878,0.1958703100681305,0.9048401117324828,285.8407897949219,284.95001220703125,299.094970703125,295.1295166015625,297.77935791015625,297.1188659667969,283.8388366699219,1.0,0.5881587266921997,0.4467085301876068,0.4467085301876068,1.0,1.0,-2.995201110839844,0.9968538880348206,1.9983471632003784,0.3177048861980438,1.0,1.0,0.0,185.46658325195312,165.0,65309.765625,0.0,2477.0087890625,1.0,278.1499938964844,282.05792236328125,298.1278991699219,302.37030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840071558952332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775300,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.7320827841758728,0.2764809131622314,0.2533630430698395,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8164978027344,0.8665505647659302,0.4685471951961517,0.4476402401924133,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8161926269531,0.9990000128746032,0.8061055541038513,0.5052008032798767,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.816650390625,0.8192952871322632,0.3918930888175964,0.3754198551177978,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.6517428755760193,0.1949079781770706,0.9001752138137817,285.8165588378906,284.95001220703125,299.05731201171875,295.11260986328125,297.7640380859375,297.1161804199219,283.8143920898437,1.0,0.5846496820449829,0.4463898241519928,0.4463898241519928,1.0,1.0,-2.979893207550049,0.990237295627594,1.9896559715271,0.3145720660686493,1.0,1.0,0.0,182.8679656982422,165.0,65002.984375,0.0,2435.55517578125,1.0,278.1499938964844,282.039794921875,298.1095886230469,302.33380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835987448692322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
