time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775360,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7910461425781,0.7333871722221375,0.2752755880355835,0.2521918416023254,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.8684534430503845,0.4668128490447998,0.445922702550888,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.79010009765625,0.9990000128746032,0.8073338866233826,0.499970942735672,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79058837890625,0.8210973739624023,0.390634149312973,0.3741473853588104,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79168701171875,0.6528490781784058,0.1939439177513122,0.8953865766525269,285.7904968261719,284.95001220703125,299.0197448730469,295.0956726074219,297.75048828125,297.1158447265625,283.78814697265625,1.0,0.5805521011352539,0.4462410509586334,0.4462410509586334,1.0,1.0,-2.962851047515869,0.983320653438568,1.9795302152633667,0.3115160167217254,1.0,1.0,0.0,179.63070678710938,168.0,64674.55859375,0.0,2388.1103515625,1.0,278.1499938964844,282.0202941894531,298.09112548828125,302.2952880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883027970790863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775420,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.7328007221221924,0.2728874981403351,0.2499963343143463,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.8680787682533264,0.4633491933345794,0.4426175057888031,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9990000128746032,0.8096000552177429,0.4969052374362945,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.8210092186927795,0.388114184141159,0.3717255890369415,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.6520301103591919,0.1920402944087982,0.8865633606910706,285.7478332519531,284.95001220703125,298.9447021484375,295.0616760253906,297.7237548828125,297.11505126953125,283.74615478515625,1.0,0.5764604806900024,0.4459435045719147,0.4459435045719147,1.0,1.0,-2.9390251636505127,0.9734947085380554,1.9655303955078125,0.3068772554397583,1.0,1.0,0.0,177.20510864257812,171.0,64162.80078125,0.0,2333.13427734375,1.0,278.1499938964844,281.9889831542969,298.0556945800781,302.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817521929740906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775480,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7482604980469,0.7328007221221924,0.2728874981403351,0.2499963343143463,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.8680787682533264,0.4633491933345794,0.4426175057888031,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9990000128746032,0.8096000552177429,0.4969052374362945,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479248046875,0.8210092186927795,0.388114184141159,0.3717255890369415,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.6520301103591919,0.1920402944087982,0.8865633606910706,285.7478332519531,284.95001220703125,298.9447021484375,295.0616760253906,297.7237548828125,297.11505126953125,283.74615478515625,1.0,0.5764604806900024,0.4459435045719147,0.4459435045719147,1.0,1.0,-2.9390251636505127,0.9734947085380554,1.9655303955078125,0.3068772554397583,1.0,1.0,0.0,177.20510864257812,171.0,64162.80078125,0.0,2333.13427734375,1.0,278.1499938964844,281.9889831542969,298.0556945800781,302.223388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817521929740906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775540,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156677246094,0.7307915091514587,0.2706780731678009,0.2480344772338867,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152404785156,0.865817666053772,0.4601427912712097,0.4396266341209411,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71502685546875,0.9990000128746032,0.8107035756111145,0.4974172115325928,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7153625488281,0.8192349076271057,0.3857815861701965,0.3695490658283233,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160949707031,0.6498828530311584,0.1902719289064407,0.8787230849266052,285.7153015136719,284.95001220703125,298.8759460449219,295.0302734375,297.6966552734375,297.1101379394531,283.7137756347656,1.0,0.5741334557533264,0.4456697702407837,0.4456697702407837,1.0,1.0,-2.9216458797454834,0.9661906361579896,1.955455422401428,0.3034469783306122,1.0,1.0,0.0,176.78713989257812,171.0,63762.87109375,0.0,2300.249267578125,1.0,278.1499938964844,281.9648742675781,298.0248718261719,302.1650695800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807704448699951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.5888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775600,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129821777344,0.7305806875228882,0.2704848945140838,0.2478645890951156,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125549316406,0.8655747771263123,0.4598627090454101,0.4393670558929443,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123413085937,0.9990000128746032,0.810764729976654,0.4975422620773315,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.8190389275550842,0.3855779767036438,0.3693606853485107,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71337890625,0.6496622562408447,0.1901169121265411,0.8780440092086792,285.71258544921875,284.95001220703125,298.8699645996094,295.0275573730469,297.6942138671875,297.10955810546875,283.7110900878906,1.0,0.5739689469337463,0.4456459581851959,0.4456459581851959,1.0,1.0,-2.9202377796173096,0.965595006942749,1.954642653465271,0.3031659722328186,1.0,1.0,0.0,176.7942352294922,174.0,63729.57421875,0.0,2297.802490234375,1.0,278.1499938964844,281.9628601074219,298.022216796875,302.16015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806933760643005,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775660,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811828613281,0.7273944020271301,0.2680456042289734,0.2457430213689804,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.861847460269928,0.4563313722610473,0.4361198544502258,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.9990000128746032,0.810895562171936,0.5003279447555542,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.680908203125,0.8159494996070862,0.38301482796669,0.3670138716697693,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.6463962197303772,0.1881503164768219,0.869548499584198,285.68084716796875,284.95001220703125,298.7955322265625,294.99334716796875,297.66259765625,297.1000366210937,283.6794738769531,1.0,0.5724760890007019,0.4456427693367004,0.4456427693367004,1.0,1.0,-2.9040966033935547,0.9593557715415956,1.9447407722473145,0.3005431890487671,1.0,1.0,0.0,177.54159545898438,177.0,63340.99609375,0.0,2273.201171875,1.0,278.1499938964844,281.9394836425781,297.9890441894531,302.1009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798754811286926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775720,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6811828613281,0.7273944020271301,0.2680456042289734,0.2457430213689804,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.861847460269928,0.4563313722610473,0.4361198544502258,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6806030273437,0.9990000128746032,0.810895562171936,0.5003279447555542,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.680908203125,0.8159494996070862,0.38301482796669,0.3670138716697693,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.6463962197303772,0.1881503164768219,0.869548499584198,285.68084716796875,284.95001220703125,298.7955322265625,294.99334716796875,297.66259765625,297.1000366210937,283.6794738769531,1.0,0.5724760890007019,0.4456427693367004,0.4456427693367004,1.0,1.0,-2.9040966033935547,0.9593557715415956,1.9447407722473145,0.3005431890487671,1.0,1.0,0.0,177.54159545898438,177.0,63340.99609375,0.0,2273.201171875,1.0,278.1499938964844,281.9394836425781,297.9890441894531,302.1009216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798754811286926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.413818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775780,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513671875,0.7235223650932312,0.2655588686466217,0.2436081618070602,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.857308566570282,0.452739417552948,0.4328471720218658,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.9990000128746032,0.8100349307060242,0.5046042203903198,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510925292969,0.8120449185371399,0.3804133534431457,0.3646620512008667,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.6425328850746155,0.1861287951469421,0.8609533905982971,285.6510314941406,284.95001220703125,298.72149658203125,294.9590759277344,297.6290283203125,297.0872497558594,283.64971923828125,1.0,0.5716582536697388,0.4456395804882049,0.4456395804882049,1.0,1.0,-2.889575958251953,0.953756868839264,1.935819149017334,0.2982118725776672,1.0,1.0,0.0,179.0980682373047,180.0,62975.85546875,0.0,2255.613525390625,1.0,278.1499938964844,281.9175720214844,297.9556579589844,302.0435485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792373538017273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775840,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6513671875,0.7235223650932312,0.2655588686466217,0.2436081618070602,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510009765625,0.857308566570282,0.452739417552948,0.4328471720218658,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507873535156,0.9990000128746032,0.8100349307060242,0.5046042203903198,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6510925292969,0.8120449185371399,0.3804133534431457,0.3646620512008667,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6517333984375,0.6425328850746155,0.1861287951469421,0.8609533905982971,285.6510314941406,284.95001220703125,298.72149658203125,294.9590759277344,297.6290283203125,297.0872497558594,283.64971923828125,1.0,0.5716582536697388,0.4456395804882049,0.4456395804882049,1.0,1.0,-2.889575958251953,0.953756868839264,1.935819149017334,0.2982118725776672,1.0,1.0,0.0,179.0980682373047,180.0,62975.85546875,0.0,2255.613525390625,1.0,278.1499938964844,281.9175720214844,297.9556579589844,302.0435485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792373538017273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.4326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775900,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6368713378906,0.7214053273200989,0.2642976939678192,0.2425319105386734,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365051269531,0.8548539280891418,0.4509193897247314,0.4311960339546203,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63629150390625,0.9990000128746032,0.8092747330665588,0.5071113109588623,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6365966796875,0.8098690509796143,0.3790966868400574,0.3634789884090423,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6372375488281,0.6404649019241333,0.1850978732109069,0.8566007614135742,285.63653564453125,284.95001220703125,298.68463134765625,294.94195556640625,297.6117248535156,297.0799255371094,283.6352233886719,1.0,0.5714120864868164,0.445637971162796,0.445637971162796,1.0,1.0,-2.88265347480774,0.9510860443115234,1.931567430496216,0.2971023619174957,1.0,1.0,0.0,180.0802764892578,180.0,62798.546875,0.0,2248.4580078125,1.0,278.1499938964844,281.90692138671875,297.9388427734375,302.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789586424827576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17775960,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.7191934585571289,0.2630248963832855,0.2414488345384597,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221008300781,0.8523228168487549,0.4490832388401031,0.4295336902141571,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.62188720703125,0.9990000128746032,0.8083040118217468,0.509789228439331,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6221923828125,0.8075705170631409,0.3777661919593811,0.3622877299785614,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6228332519531,0.6383402943611145,0.1840545237064361,0.8522092700004578,285.62213134765625,284.95001220703125,298.6479187011719,294.9248352050781,297.593994140625,297.0720520019531,283.620849609375,1.0,0.5712404847145081,0.4455673694610595,0.4455673694610595,1.0,1.0,-2.875861406326294,0.9483194351196288,1.9275420904159544,0.2958697974681854,1.0,1.0,0.0,181.15956115722656,168.0,62622.23046875,0.0,2242.0263671875,1.0,278.1499938964844,281.8963623046875,297.92193603515625,301.98681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786950707435608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776020,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.7186204195022583,0.2604330480098724,0.239078477025032,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8520592451095581,0.4453417062759399,0.425978809595108,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5804443359375,0.9990000128746032,0.8071824908256531,0.5060533881187439,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5809631347656,0.8076030015945435,0.3750323355197906,0.3596758842468261,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820617675781,0.6374856233596802,0.1819234639406204,0.8424047827720642,285.5808410644531,284.95001220703125,298.5747985839844,294.890625,297.5606994628906,297.0598449707031,283.57861328125,1.0,0.5658620595932007,0.4454261660575866,0.4454261660575866,1.0,1.0,-2.8493459224700928,0.9377654790878296,1.9115804433822632,0.2914879024028778,1.0,1.0,0.0,178.31752014160156,171.0,62083.74609375,0.0,2182.812744140625,1.0,278.1499938964844,281.8651733398437,297.8868713378906,301.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779819011688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776080,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.7186204195022583,0.2604330480098724,0.239078477025032,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.580810546875,0.8520592451095581,0.4453417062759399,0.425978809595108,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5804443359375,0.9990000128746032,0.8071824908256531,0.5060533881187439,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5809631347656,0.8076030015945435,0.3750323355197906,0.3596758842468261,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5820617675781,0.6374856233596802,0.1819234639406204,0.8424047827720642,285.5808410644531,284.95001220703125,298.5747985839844,294.890625,297.5606994628906,297.0598449707031,283.57861328125,1.0,0.5658620595932007,0.4454261660575866,0.4454261660575866,1.0,1.0,-2.8493459224700928,0.9377654790878296,1.9115804433822632,0.2914879024028778,1.0,1.0,0.0,178.31752014160156,171.0,62083.74609375,0.0,2182.812744140625,1.0,278.1499938964844,281.8651733398437,297.8868713378906,301.9223022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779819011688232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776140,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54119873046875,0.7163313031196594,0.2578282654285431,0.23675037920475,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54071044921875,0.8497141003608704,0.4415488243103027,0.4224290251731872,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404357910156,0.9990000128746032,0.8064327239990234,0.5061397552490234,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54083251953125,0.8055574297904968,0.3722257018089294,0.3570523560047149,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54168701171875,0.6351507306098938,0.1797833442687988,0.8328319191932678,285.540771484375,284.95001220703125,298.5022888183594,294.8564758300781,297.5299987792969,297.05096435546875,283.5390930175781,1.0,0.5630181431770325,0.4452849626541137,0.4452849626541137,1.0,1.0,-2.827718734741211,0.9291199445724488,1.898598909378052,0.2875729203224182,1.0,1.0,0.0,177.55145263671875,174.0,61603.41796875,0.0,2142.719482421875,1.0,278.1499938964844,281.8358459472656,297.8511657714844,301.853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876841127872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776200,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54119873046875,0.7163313031196594,0.2578282654285431,0.23675037920475,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.54071044921875,0.8497141003608704,0.4415488243103027,0.4224290251731872,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5404357910156,0.9990000128746032,0.8064327239990234,0.5061397552490234,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54083251953125,0.8055574297904968,0.3722257018089294,0.3570523560047149,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54168701171875,0.6351507306098938,0.1797833442687988,0.8328319191932678,285.540771484375,284.95001220703125,298.5022888183594,294.8564758300781,297.5299987792969,297.05096435546875,283.5390930175781,1.0,0.5630181431770325,0.4452849626541137,0.4452849626541137,1.0,1.0,-2.827718734741211,0.9291199445724488,1.898598909378052,0.2875729203224182,1.0,1.0,0.0,177.55145263671875,174.0,61603.41796875,0.0,2142.719482421875,1.0,278.1499938964844,281.8358459472656,297.8511657714844,301.853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876841127872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776260,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.507080078125,0.7128382325172424,0.2552047669887543,0.2344573140144348,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5066223144531,0.8460244536399841,0.4377208054065704,0.4188974499702453,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5063781738281,0.9990000128746032,0.8046858310699463,0.5087692141532898,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067443847656,0.8021132946014404,0.3693822622299194,0.3544409573078155,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50750732421875,0.6318564414978027,0.17761991918087,0.8234197497367859,285.5066833496094,284.95001220703125,298.43035888671875,294.82244873046875,297.4978332519531,297.0390625,283.5051574707031,1.0,0.5612345337867737,0.4453702270984649,0.4453702270984649,1.0,1.0,-2.8094279766082764,0.9222333431243896,1.8871947526931765,0.2847795784473419,1.0,1.0,0.0,178.1845245361328,162.0,61189.68359375,0.0,2115.339599609375,1.0,278.1499938964844,281.8108825683594,297.8172302246094,301.7914123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757871985435486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776320,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.507080078125,0.7128382325172424,0.2552047669887543,0.2344573140144348,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5066223144531,0.8460244536399841,0.4377208054065704,0.4188974499702453,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5063781738281,0.9990000128746032,0.8046858310699463,0.5087692141532898,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5067443847656,0.8021132946014404,0.3693822622299194,0.3544409573078155,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50750732421875,0.6318564414978027,0.17761991918087,0.8234197497367859,285.5066833496094,284.95001220703125,298.43035888671875,294.82244873046875,297.4978332519531,297.0390625,283.5051574707031,1.0,0.5612345337867737,0.4453702270984649,0.4453702270984649,1.0,1.0,-2.8094279766082764,0.9222333431243896,1.8871947526931765,0.2847795784473419,1.0,1.0,0.0,178.1845245361328,162.0,61189.68359375,0.0,2115.339599609375,1.0,278.1499938964844,281.8108825683594,297.8172302246094,301.7914123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757871985435486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776380,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627685546875,0.7128772735595703,0.2525365650653839,0.2319816946983337,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4620666503906,0.8465120792388916,0.4338219463825226,0.4151546657085418,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.461669921875,0.9990000128746032,0.8033818602561951,0.5033144354820251,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4622497558594,0.8028803467750549,0.3664709627628326,0.3516208827495575,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4634704589844,0.631490170955658,0.1754106730222702,0.8130848407745361,285.4621276855469,284.95001220703125,298.3591003417969,294.7886047363281,297.4672241210937,297.02947998046875,283.459716796875,1.0,0.554877519607544,0.4454555213451385,0.4454555213451385,1.0,1.0,-2.779600143432617,0.9108808636665344,1.868719220161438,0.2803166508674621,1.0,1.0,0.0,174.39808654785156,165.0,60611.96875,0.0,2048.452880859375,1.0,278.1499938964844,281.7772827148437,297.7828063964844,301.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87465900182724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776440,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4627685546875,0.7128772735595703,0.2525365650653839,0.2319816946983337,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4620666503906,0.8465120792388916,0.4338219463825226,0.4151546657085418,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.461669921875,0.9990000128746032,0.8033818602561951,0.5033144354820251,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4622497558594,0.8028803467750549,0.3664709627628326,0.3516208827495575,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4634704589844,0.631490170955658,0.1754106730222702,0.8130848407745361,285.4621276855469,284.95001220703125,298.3591003417969,294.7886047363281,297.4672241210937,297.02947998046875,283.459716796875,1.0,0.554877519607544,0.4454555213451385,0.4454555213451385,1.0,1.0,-2.779600143432617,0.9108808636665344,1.868719220161438,0.2803166508674621,1.0,1.0,0.0,174.39808654785156,165.0,60611.96875,0.0,2048.452880859375,1.0,278.1499938964844,281.7772827148437,297.7828063964844,301.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87465900182724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.5087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776500,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398193359375,0.7121605277061462,0.2512033879756927,0.230766013264656,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4392395019531,0.8459034562110901,0.4318591356277466,0.4132923185825348,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4389343261719,0.9990000128746032,0.8030440807342529,0.5021865963935852,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4393920898437,0.8023983836174011,0.3649984300136566,0.3502182364463806,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404296875,0.6307012438774109,0.1743074059486389,0.8080298900604248,285.4393005371094,284.95001220703125,298.3237609863281,294.771728515625,297.4532775878906,297.0264892578125,283.43731689453125,1.0,0.5529162883758545,0.4454981386661529,0.4454981386661529,1.0,1.0,-2.7667782306671143,0.9060261249542236,1.86075222492218,0.2782267034053802,1.0,1.0,0.0,173.37200927734375,165.0,60341.94140625,0.0,2022.927490234375,1.0,278.1499938964844,281.7606506347656,297.7650146484375,301.688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739211559295654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776560,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.420166015625,0.7109036445617676,0.249870553612709,0.2295738756656646,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4196472167969,0.8446851968765259,0.429892897605896,0.4114492535591125,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4193420410156,0.9990000128746032,0.8024348020553589,0.5022136569023132,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4197692871094,0.8012945055961609,0.3635204434394836,0.3488325178623199,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.42071533203125,0.6294816732406616,0.1732028424739837,0.8030886054039001,285.419677734375,284.95001220703125,298.2886047363281,294.75494384765625,297.43902587890625,297.0227355957031,283.4178771972656,1.0,0.5513538718223572,0.4456267654895782,0.4456267654895782,1.0,1.0,-2.755554676055908,0.9019541144371032,1.8536006212234497,0.2766529023647308,1.0,1.0,0.0,172.97911071777344,168.0,60104.65625,0.0,2003.121337890625,1.0,278.1499938964844,281.74627685546875,297.74786376953125,301.6545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731831312179565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776620,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3848571777344,0.7074704766273499,0.2471936345100402,0.2272160053253173,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3843688964844,0.8413171172142029,0.4259401559829712,0.4077815115451813,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3841247558594,0.9990000128746032,0.8003866076469421,0.5040495991706848,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3844909667969,0.7981212139129639,0.3605469167232513,0.3460795879364013,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38531494140625,0.6263627409934998,0.1709804832935333,0.7933264970779419,285.3844299316406,284.95001220703125,298.2188720703125,294.7215270996094,297.4093017578125,297.0130310058594,283.3828125,1.0,0.5491039752960205,0.445883959531784,0.445883959531784,1.0,1.0,-2.735480070114136,0.8947410583496094,1.840739130973816,0.2739244401454925,1.0,1.0,0.0,173.162841796875,171.0,59679.203125,0.0,1972.1588134765625,1.0,278.1499938964844,281.7205810546875,297.7149353027344,301.5924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718662858009338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776680,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3848571777344,0.7074704766273499,0.2471936345100402,0.2272160053253173,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3843688964844,0.8413171172142029,0.4259401559829712,0.4077815115451813,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3841247558594,0.9990000128746032,0.8003866076469421,0.5040495991706848,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3844909667969,0.7981212139129639,0.3605469167232513,0.3460795879364013,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.38531494140625,0.6263627409934998,0.1709804832935333,0.7933264970779419,285.3844299316406,284.95001220703125,298.2188720703125,294.7215270996094,297.4093017578125,297.0130310058594,283.3828125,1.0,0.5491039752960205,0.445883959531784,0.445883959531784,1.0,1.0,-2.735480070114136,0.8947410583496094,1.840739130973816,0.2739244401454925,1.0,1.0,0.0,173.162841796875,171.0,59679.203125,0.0,1972.1588134765625,1.0,278.1499938964844,281.7205810546875,297.7149353027344,301.5924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718662858009338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.316650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776740,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536682128906,0.7031311392784119,0.2444921433925628,0.2248708605766296,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3532409667969,0.837058424949646,0.4219479858875274,0.4041135013103485,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529968261719,0.9990000128746032,0.7971640229225159,0.5076401233673096,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533630371094,0.7940062880516052,0.3575446307659149,0.3433347940444946,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.6225531697273254,0.1687359809875488,0.7836331129074097,285.353271484375,284.95001220703125,298.1499938964844,294.6884155273437,297.3786926269531,297.00146484375,283.35186767578125,1.0,0.5477113127708435,0.4461411833763122,0.4461411833763122,1.0,1.0,-2.717621088027954,0.888374924659729,1.8292460441589355,0.2715619802474975,1.0,1.0,0.0,174.30604553222656,159.0,59312.56640625,0.0,1949.4609375,1.0,278.1499938964844,281.6984558105469,297.6829528808594,301.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708189725875854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776800,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536682128906,0.7031311392784119,0.2444921433925628,0.2248708605766296,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3532409667969,0.837058424949646,0.4219479858875274,0.4041135013103485,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3529968261719,0.9990000128746032,0.7971640229225159,0.5076401233673096,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533630371094,0.7940062880516052,0.3575446307659149,0.3433347940444946,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3540954589844,0.6225531697273254,0.1687359809875488,0.7836331129074097,285.353271484375,284.95001220703125,298.1499938964844,294.6884155273437,297.3786926269531,297.00146484375,283.35186767578125,1.0,0.5477113127708435,0.4461411833763122,0.4461411833763122,1.0,1.0,-2.717621088027954,0.888374924659729,1.8292460441589355,0.2715619802474975,1.0,1.0,0.0,174.30604553222656,159.0,59312.56640625,0.0,1949.4609375,1.0,278.1499938964844,281.6984558105469,297.6829528808594,301.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708189725875854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.492919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776860,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3123474121094,0.7026600241661072,0.2417514473199844,0.2223408967256546,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3116455078125,0.8369972705841064,0.4178909361362457,0.4002324342727661,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3112487792969,0.9990000128746032,0.7943370938301086,0.5028820633888245,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31182861328125,0.7942197918891907,0.354482352733612,0.3403832018375397,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31304931640625,0.6217225790023804,0.1664547175168991,0.773026704788208,285.31170654296875,284.95001220703125,298.0812683105469,294.6547546386719,297.3498229980469,296.9927978515625,283.309326171875,1.0,0.5415802001953125,0.446404367685318,0.446404367685318,1.0,1.0,-2.687917232513428,0.8774010539054871,1.810516119003296,0.2674405574798584,1.0,1.0,0.0,170.90853881835938,147.0,58782.2734375,0.0,1887.9271240234373,1.0,278.1499938964844,281.667724609375,297.6495056152344,301.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698062300682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776920,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3123474121094,0.7026600241661072,0.2417514473199844,0.2223408967256546,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3116455078125,0.8369972705841064,0.4178909361362457,0.4002324342727661,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3112487792969,0.9990000128746032,0.7943370938301086,0.5028820633888245,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31182861328125,0.7942197918891907,0.354482352733612,0.3403832018375397,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.31304931640625,0.6217225790023804,0.1664547175168991,0.773026704788208,285.31170654296875,284.95001220703125,298.0812683105469,294.6547546386719,297.3498229980469,296.9927978515625,283.309326171875,1.0,0.5415802001953125,0.446404367685318,0.446404367685318,1.0,1.0,-2.687917232513428,0.8774010539054871,1.810516119003296,0.2674405574798584,1.0,1.0,0.0,170.90853881835938,147.0,58782.2734375,0.0,1887.9271240234373,1.0,278.1499938964844,281.667724609375,297.6495056152344,301.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698062300682068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.99267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17776980,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25750732421875,0.704861581325531,0.2390026152133941,0.219692125916481,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25665283203125,0.8398127555847168,0.4137826859951019,0.3961874842643738,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2561950683594,0.9990000128746032,0.7933915257453918,0.4925054907798767,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568664550781,0.7973949313163757,0.3513508439064026,0.3372573256492615,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2583923339844,0.6229513883590698,0.164157748222351,0.7618083953857422,285.2567443847656,284.95001220703125,298.01202392578125,294.619873046875,297.3236389160156,296.98858642578125,283.2538452148437,1.0,0.532783031463623,0.4466675519943237,0.4466675519943237,1.0,1.0,-2.6501734256744385,0.8633005023002625,1.7868728637695312,0.2618524730205536,1.0,1.0,0.0,164.53173828125,150.0,58084.1640625,0.0,1802.11328125,1.0,278.1499938964844,281.62646484375,297.6120910644531,301.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682377338409424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777040,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25750732421875,0.704861581325531,0.2390026152133941,0.219692125916481,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25665283203125,0.8398127555847168,0.4137826859951019,0.3961874842643738,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2561950683594,0.9990000128746032,0.7933915257453918,0.4925054907798767,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2568664550781,0.7973949313163757,0.3513508439064026,0.3372573256492615,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2583923339844,0.6229513883590698,0.164157748222351,0.7618083953857422,285.2567443847656,284.95001220703125,298.01202392578125,294.619873046875,297.3236389160156,296.98858642578125,283.2538452148437,1.0,0.532783031463623,0.4466675519943237,0.4466675519943237,1.0,1.0,-2.6501734256744385,0.8633005023002625,1.7868728637695312,0.2618524730205536,1.0,1.0,0.0,164.53173828125,150.0,58084.1640625,0.0,1802.11328125,1.0,278.1499938964844,281.62646484375,297.6120910644531,301.3953552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682377338409424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.2734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3106.279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777100,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2308349609375,0.7048365473747253,0.2376415580511093,0.2184186279773712,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2301330566406,0.8399975895881653,0.4117313623428345,0.3942058980464935,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2297058105469,0.9990000128746032,0.7932721376419067,0.4896999001502991,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2303161621094,0.7977118492126465,0.3497754037380218,0.3357246816158294,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.23162841796875,0.622680127620697,0.1630154103040695,0.7564260959625244,285.2301940917969,284.95001220703125,297.9772644042969,294.6019897460937,297.3111877441406,296.98736572265625,283.2277526855469,1.0,0.5299291610717773,0.4467991590499878,0.4467991590499878,1.0,1.0,-2.634573221206665,0.8575268387794495,1.7770464420318604,0.2594474852085113,1.0,1.0,0.0,162.6365203857422,150.0,57765.1953125,0.0,1770.59765625,1.0,278.1499938964844,281.6069030761719,297.59283447265625,301.3544616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672195672988892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3096.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777160,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20819091796875,0.7041153311729431,0.2362849414348602,0.2171779423952102,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2075500488281,0.839424729347229,0.4096830487251282,0.3922557532787323,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2071838378906,0.9990000128746032,0.7928502559661865,0.4883342683315277,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20770263671875,0.7972443699836731,0.3481975793838501,0.3342169821262359,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2088623046875,0.621860921382904,0.161874383687973,0.7511900067329407,285.20758056640625,284.95001220703125,297.9424133300781,294.5838623046875,297.2986755371094,296.9857482910156,283.2054443359375,1.0,0.5276227593421936,0.44716876745224,0.44716876745224,1.0,1.0,-2.62099289894104,0.8529894948005676,1.7680033445358276,0.257912814617157,1.0,1.0,0.0,161.51356506347656,153.0,57491.80078125,0.0,1745.7724609375,1.0,278.1499938964844,281.5902709960937,297.57421875,301.31658935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662115335464478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
