time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777220,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1683349609375,0.701408326625824,0.2335648387670517,0.2147422134876251,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1677551269531,0.8369140028953552,0.4055515229701996,0.3883848190307617,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1674499511719,0.9990000128746032,0.7908776998519897,0.4881509244441986,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1679077148437,0.7949016094207764,0.3450291156768799,0.3312392234802246,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1689147949219,0.619213342666626,0.1595947444438934,0.7409583330154419,285.1678161621094,284.95001220703125,297.8725891113281,294.54693603515625,297.2740173339844,296.98297119140625,283.1658935546875,1.0,0.5242776274681091,0.4479079842567444,0.4479079842567444,1.0,1.0,-2.597323179244995,0.8453123569488525,1.7520108222961426,0.255478173494339,1.0,1.0,0.0,160.6156005859375,156.0,57000.38671875,0.0,1707.7108154296875,1.0,278.1499938964844,281.5606384277344,297.53814697265625,301.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644617199897766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777280,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1683349609375,0.701408326625824,0.2335648387670517,0.2147422134876251,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1677551269531,0.8369140028953552,0.4055515229701996,0.3883848190307617,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1674499511719,0.9990000128746032,0.7908776998519897,0.4881509244441986,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1679077148437,0.7949016094207764,0.3450291156768799,0.3312392234802246,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1689147949219,0.619213342666626,0.1595947444438934,0.7409583330154419,285.1678161621094,284.95001220703125,297.8725891113281,294.54693603515625,297.2740173339844,296.98297119140625,283.1658935546875,1.0,0.5242776274681091,0.4479079842567444,0.4479079842567444,1.0,1.0,-2.597323179244995,0.8453123569488525,1.7520108222961426,0.255478173494339,1.0,1.0,0.0,160.6156005859375,156.0,57000.38671875,0.0,1707.7108154296875,1.0,278.1499938964844,281.5606384277344,297.53814697265625,301.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644617199897766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777340,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.13995361328125,0.6984935402870178,0.2314561903476715,0.2128881514072418,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.139404296875,0.8340880870819092,0.4023110568523407,0.3853895962238312,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1390991210937,0.9990000128746032,0.7882540225982666,0.4896566569805145,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1395263671875,0.7921890020370483,0.3425768315792084,0.3289686441421509,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1405334472656,0.6164960265159607,0.1578533798456192,0.7332859039306641,285.13946533203125,284.95001220703125,297.8189697265625,294.5180969238281,297.2558288574219,296.9819030761719,283.1376647949219,1.0,0.5225290656089783,0.4484747946262359,0.4484747946262359,1.0,1.0,-2.5813534259796143,0.8402565717697144,1.7410968542099,0.2539632022380829,1.0,1.0,0.0,160.79478454589844,156.0,56639.8828125,0.0,1685.81201171875,1.0,278.1499938964844,281.5390014648437,297.5102844238281,301.1960754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633204698562622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777400,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.13165283203125,0.6974921822547913,0.2308093011379242,0.21232371032238,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1311340332031,0.8331089019775391,0.4013166129589081,0.3844727873802185,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307983398437,0.9990000128746032,0.7872665524482727,0.490336000919342,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1312561035156,0.791240930557251,0.3418256342411041,0.3282776474952698,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1322326660156,0.6155676245689392,0.1573230028152465,0.7309725284576416,285.13116455078125,284.95001220703125,297.8026733398437,294.5092468261719,297.25030517578125,296.9815673828125,283.12939453125,1.0,0.5221064686775208,0.4486472010612488,0.4486472010612488,1.0,1.0,-2.5767765045166016,0.8388253450393677,1.737951159477234,0.2535467445850372,1.0,1.0,0.0,160.96621704101562,159.0,56534.0859375,0.0,1680.1043701171875,1.0,278.1499938964844,281.5326538085937,297.501708984375,301.1806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630000948905945,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.145263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777460,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971374511719,0.6927149295806885,0.2279943525791168,0.20988729596138,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966491699219,0.8284393548965454,0.3970394730567932,0.380534678697586,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.9990000128746032,0.7820772528648376,0.4941661357879638,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09674072265625,0.7866719365119934,0.3385705053806305,0.3253019154071808,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0976867675781,0.6110778450965881,0.1550328880548477,0.7210845351219177,285.0966796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2264709472656,296.9800720214844,283.094970703125,1.0,0.5207479596138,0.4492132067680359,0.4492132067680359,1.0,1.0,-2.55826473236084,0.8327696919441223,1.7254951000213623,0.2515990138053894,1.0,1.0,0.0,162.19081115722656,147.0,56088.53515625,0.0,1659.488037109375,1.0,278.1499938964844,281.5059509277344,297.4643859863281,301.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861727774143219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777520,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971374511719,0.6927149295806885,0.2279943525791168,0.20988729596138,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0966491699219,0.8284393548965454,0.3970394730567932,0.380534678697586,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.9990000128746032,0.7820772528648376,0.4941661357879638,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.09674072265625,0.7866719365119934,0.3385705053806305,0.3253019154071808,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0976867675781,0.6110778450965881,0.1550328880548477,0.7210845351219177,285.0966796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2264709472656,296.9800720214844,283.094970703125,1.0,0.5207479596138,0.4492132067680359,0.4492132067680359,1.0,1.0,-2.55826473236084,0.8327696919441223,1.7254951000213623,0.2515990138053894,1.0,1.0,0.0,162.19081115722656,147.0,56088.53515625,0.0,1659.488037109375,1.0,278.1499938964844,281.5059509277344,297.4643859863281,301.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861727774143219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777580,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506286621094,0.6918661594390869,0.2251053303480148,0.2072302848100662,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498046875,0.8280238509178162,0.3927285969257355,0.3764045834541321,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04931640625,0.9990000128746032,0.7771191000938416,0.4895929396152496,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7864988446235657,0.3352134227752685,0.3220844864845276,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.051513671875,0.6097949147224426,0.1526721566915512,0.7101765871047974,285.04986572265625,284.95001220703125,297.6628112792969,294.4320373535156,297.2020874023437,296.9781494140625,283.0470886230469,1.0,0.514555811882019,0.4497823119163513,0.4497823119163513,1.0,1.0,-2.527653694152832,0.8219507932662964,1.7057030200958252,0.2477798163890838,1.0,1.0,0.0,158.9749755859375,150.0,55451.03515625,0.0,1603.3092041015625,1.0,278.1499938964844,281.46881103515625,297.4246826171875,301.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86029452085495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777640,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506286621094,0.6918661594390869,0.2251053303480148,0.2072302848100662,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498046875,0.8280238509178162,0.3927285969257355,0.3764045834541321,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.04931640625,0.9990000128746032,0.7771191000938416,0.4895929396152496,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7864988446235657,0.3352134227752685,0.3220844864845276,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.051513671875,0.6097949147224426,0.1526721566915512,0.7101765871047974,285.04986572265625,284.95001220703125,297.6628112792969,294.4320373535156,297.2020874023437,296.9781494140625,283.0470886230469,1.0,0.514555811882019,0.4497823119163513,0.4497823119163513,1.0,1.0,-2.527653694152832,0.8219507932662964,1.7057030200958252,0.2477798163890838,1.0,1.0,0.0,158.9749755859375,150.0,55451.03515625,0.0,1603.3092041015625,1.0,278.1499938964844,281.46881103515625,297.4246826171875,301.0401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86029452085495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.76708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777700,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0264587402344,0.6907419562339783,0.2236981242895126,0.2059501856565475,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257568359375,0.8270670771598816,0.390604555606842,0.3743944466114044,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0253295898437,0.9990000128746032,0.7749810814857483,0.488794595003128,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.7856065034866333,0.3335317373275757,0.3204951882362366,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0272521972656,0.6085239052772522,0.151504173874855,0.7048728466033936,285.0257873535156,284.95001220703125,297.62847900390625,294.4127502441406,297.190185546875,296.97723388671875,283.0234375,1.0,0.5126538872718811,0.4500621855258941,0.4500621855258941,1.0,1.0,-2.514453887939453,0.8173632621765137,1.6970906257629397,0.2460300773382187,1.0,1.0,0.0,158.15234375,150.0,55154.859375,0.0,1581.86279296875,1.0,278.1499938964844,281.4506225585937,297.4041442871094,300.9998474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593481183052063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777760,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0050048828125,0.6891013979911804,0.2222834974527359,0.2046842724084854,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0043640136719,0.8255531787872314,0.388457179069519,0.372381716966629,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00396728515625,0.9990000128746032,0.7725321054458618,0.4890424311161041,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0045166015625,0.7841265797615051,0.3318211436271667,0.3188958764076233,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0057373046875,0.6067742109298706,0.1503168195486068,0.699587345123291,285.0044250488281,284.95001220703125,297.5939025878906,294.39324951171875,297.1782531738281,296.976318359375,283.00225830078125,1.0,0.5110977292060852,0.4504129290580749,0.4504129290580749,1.0,1.0,-2.5025384426116943,0.8133983612060547,1.68913996219635,0.2446906268596649,1.0,1.0,0.0,157.8788299560547,138.0,54883.24609375,0.0,1564.6622314453125,1.0,278.1499938964844,281.4342346191406,297.38397216796875,300.96124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583647608757019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.669677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17777820,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526062011719,0.6896641850471497,0.2194404453039169,0.2020084112882614,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.8266083598136902,0.3841234147548675,0.36818328499794,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.951171875,0.9990000128746032,0.7683084607124329,0.4815449118614197,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.7854112982749939,0.3283568620681762,0.3155125975608825,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.606558620929718,0.1479099243879318,0.6881824135780334,284.9517822265625,284.95001220703125,297.5251159667969,294.3541259765625,297.1542663574219,296.97430419921875,282.9487609863281,1.0,0.503364086151123,0.4511144161224365,0.4511144161224365,1.0,1.0,-2.467510938644409,0.801068902015686,1.6664421558380127,0.2403059005737304,0.9974215626716614,0.9974215626716614,0.0,153.18112182617188,141.0,54165.0703125,0.0,1498.4906005859375,1.0,278.1499938964844,281.3930358886719,297.3432922363281,300.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36066.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562099933624268,1.0,0.0,0.0,3.995140790939331,3.995168447494507,1.0650192052708007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4462890625,0.0,1952.6680908203125,1895.4371337890625,0.0,2993.465576171875,0.9829013347625732,1.0,0.0,3.0,1.0,0.0
17777880,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9526062011719,0.6896641850471497,0.2194404453039169,0.2020084112882614,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.8266083598136902,0.3841234147548675,0.36818328499794,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.951171875,0.9990000128746032,0.7683084607124329,0.4815449118614197,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519348144531,0.7854112982749939,0.3283568620681762,0.3155125975608825,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95361328125,0.606558620929718,0.1479099243879318,0.6881824135780334,284.9517822265625,284.95001220703125,297.5251159667969,294.3541259765625,297.1542663574219,296.97430419921875,282.9487609863281,1.0,0.503364086151123,0.4511144161224365,0.4511144161224365,1.0,1.0,-2.467510938644409,0.801068902015686,1.6664421558380127,0.2403059005737304,0.9974215626716614,0.9974215626716614,0.0,153.18112182617188,141.0,54165.0703125,0.0,1498.4906005859375,1.0,278.1499938964844,281.3930358886719,297.3432922363281,300.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36066.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562099933624268,1.0,0.0,0.0,3.995140790939331,3.995168447494507,1.0650192052708007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4462890625,0.0,1952.6680908203125,1895.4371337890625,0.0,2993.465576171875,0.9829013347625732,1.0,0.0,3.0,1.0,0.0
17777940,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9177551269531,0.6880250573158264,0.2166445553302765,0.1994340568780899,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175109863281,0.825297474861145,0.3798129856586456,0.3640618324279785,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.9990000128746032,0.7646769285202026,0.4785928428173065,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175720214844,0.784228503704071,0.3249072730541229,0.3122004568576813,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91802978515625,0.6043885946273804,0.1455374807119369,0.6772281527519226,284.91754150390625,284.95001220703125,297.4569702148437,294.3150634765625,297.1309814453125,296.97283935546875,282.9167175292969,1.0,0.4986639022827148,0.4518159031867981,0.4518159031867981,1.0,1.0,-2.438771963119507,0.7912010550498962,1.6475709676742554,0.2366748303174972,0.9619300365447998,0.9619300365447998,0.0,150.86468505859375,144.0,53412.2734375,0.0,1451.7940673828125,1.0,278.1499938964844,281.3748474121094,297.3008728027344,300.787109375,293.1499938964844,293.1499938964844,278.1499938964844,37117.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533768057823181,1.0,0.0,0.0,3.9586398601531982,3.958667278289795,1.0456474228703885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.75390625,0.0,1913.48583984375,1895.4371337890625,0.0,2966.908203125,0.9751715064048768,1.0,0.0,3.0,1.0,0.0
17778000,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9177551269531,0.6880250573158264,0.2166445553302765,0.1994340568780899,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175109863281,0.825297474861145,0.3798129856586456,0.3640618324279785,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9173583984375,0.9990000128746032,0.7646769285202026,0.4785928428173065,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9175720214844,0.784228503704071,0.3249072730541229,0.3122004568576813,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.91802978515625,0.6043885946273804,0.1455374807119369,0.6772281527519226,284.91754150390625,284.95001220703125,297.4569702148437,294.3150634765625,297.1309814453125,296.97283935546875,282.9167175292969,1.0,0.4986639022827148,0.4518159031867981,0.4518159031867981,1.0,1.0,-2.438771963119507,0.7912010550498962,1.6475709676742554,0.2366748303174972,0.9619300365447998,0.9619300365447998,0.0,150.86468505859375,144.0,53412.2734375,0.0,1451.7940673828125,1.0,278.1499938964844,281.3748474121094,297.3008728027344,300.787109375,293.1499938964844,293.1499938964844,278.1499938964844,37117.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533768057823181,1.0,0.0,0.0,3.9586398601531982,3.958667278289795,1.0456474228703885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.75390625,0.0,1913.48583984375,1895.4371337890625,0.0,2966.908203125,0.9751715064048768,1.0,0.0,3.0,1.0,0.0
17778060,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.6847455501556396,0.2139833569526672,0.1970317065715789,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.8221801519393921,0.3756531476974487,0.3601280152797699,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129333496094,0.9990000128746032,0.7600372433662415,0.4792108833789825,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.7811747193336487,0.3215838074684143,0.309054285287857,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.6006925702095032,0.1432263851165771,0.6668642163276672,284.91290283203125,284.95001220703125,297.3896179199219,294.2762145996094,297.1086120605469,296.97216796875,282.9129333496094,1.0,0.4957046508789062,0.4527367353439331,0.4527367353439331,1.0,1.0,-2.415668249130249,0.7839177250862122,1.631750464439392,0.2344548255205154,0.9346336722373962,0.9346336722373962,0.0,150.4197235107422,132.0,52690.62109375,0.0,1420.7501220703125,1.0,278.1499938964844,281.3837585449219,297.2604675292969,300.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,37735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501747846603394,1.0,0.0,0.0,3.893198728561402,3.8932254314422607,1.0113615189766278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.357421875,0.0,1834.79541015625,1895.4371337890625,0.0,2936.907958984375,0.9608871936798096,1.0,0.0,3.0,1.0,0.0
17778120,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.6847455501556396,0.2139833569526672,0.1970317065715789,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.8221801519393921,0.3756531476974487,0.3601280152797699,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129333496094,0.9990000128746032,0.7600372433662415,0.4792108833789825,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91290283203125,0.7811747193336487,0.3215838074684143,0.309054285287857,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9128723144531,0.6006925702095032,0.1432263851165771,0.6668642163276672,284.91290283203125,284.95001220703125,297.3896179199219,294.2762145996094,297.1086120605469,296.97216796875,282.9129333496094,1.0,0.4957046508789062,0.4527367353439331,0.4527367353439331,1.0,1.0,-2.415668249130249,0.7839177250862122,1.631750464439392,0.2344548255205154,0.9346336722373962,0.9346336722373962,0.0,150.4197235107422,132.0,52690.62109375,0.0,1420.7501220703125,1.0,278.1499938964844,281.3837585449219,297.2604675292969,300.6988525390625,293.1499938964844,293.1499938964844,278.1499938964844,37735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501747846603394,1.0,0.0,0.0,3.893198728561402,3.8932254314422607,1.0113615189766278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.357421875,0.0,1834.79541015625,1895.4371337890625,0.0,2936.907958984375,0.9608871936798096,1.0,0.0,3.0,1.0,0.0
17778180,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90972900390625,0.6851878762245178,0.2113900929689407,0.1945723295211792,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2106628417969,0.8230084776878357,0.3716164231300354,0.3561369180679321,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.078369140625,0.9990000128746032,0.7558113932609558,0.4723721444606781,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7822169661521912,0.3183670938014984,0.3058359920978546,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097900390625,0.6002182364463806,0.1409323811531067,0.6559469699859619,284.90966796875,284.95001220703125,297.3227844238281,294.2375183105469,297.08660888671875,296.9718933105469,282.90936279296875,1.0,0.488485723733902,0.4536630511283874,0.4536630511283874,1.0,1.0,-2.382734537124634,0.7727549076080322,1.6099797487258911,0.2307313829660415,0.906700849533081,0.906700849533081,0.0,146.205810546875,135.0,51773.80859375,0.0,1362.7833251953125,1.0,278.1499938964844,281.3961181640625,297.21990966796875,300.6049499511719,293.1499938964844,293.1499938964844,278.1499938964844,38268.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.81083345413208,3.810859441757202,9.690211300039664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.88037109375,0.0,1737.2945556640625,1895.4371337890625,0.0,2904.109130859375,0.9427053332328796,1.0,0.0,3.0,1.0,0.0
17778240,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.90972900390625,0.6851878762245178,0.2113900929689407,0.1945723295211792,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2106628417969,0.8230084776878357,0.3716164231300354,0.3561369180679321,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.078369140625,0.9990000128746032,0.7558113932609558,0.4723721444606781,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7822169661521912,0.3183670938014984,0.3058359920978546,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9097900390625,0.6002182364463806,0.1409323811531067,0.6559469699859619,284.90966796875,284.95001220703125,297.3227844238281,294.2375183105469,297.08660888671875,296.9718933105469,282.90936279296875,1.0,0.488485723733902,0.4536630511283874,0.4536630511283874,1.0,1.0,-2.382734537124634,0.7727549076080322,1.6099797487258911,0.2307313829660415,0.906700849533081,0.906700849533081,0.0,146.205810546875,135.0,51773.80859375,0.0,1362.7833251953125,1.0,278.1499938964844,281.3961181640625,297.21990966796875,300.6049499511719,293.1499938964844,293.1499938964844,278.1499938964844,38268.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466718792915344,1.0,0.0,0.0,3.81083345413208,3.810859441757202,9.690211300039664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.88037109375,0.0,1737.2945556640625,1895.4371337890625,0.0,2904.109130859375,0.9427053332328796,1.0,0.0,3.0,1.0,0.0
17778300,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.6848118901252747,0.2102203667163849,0.1934732794761657,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9126892089844,0.8227198719978333,0.3696320056915283,0.3542725145816803,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.9990000128746032,0.75417560338974,0.4704282581806183,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.91265869140625,0.7820121645927429,0.3167780935764313,0.304343968629837,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9142761230469,0.5994554162025452,0.1398917287588119,0.6510148644447327,284.91265869140625,284.95001220703125,297.29034423828125,294.2187194824219,297.0765380859375,296.9726257324219,282.91314697265625,1.0,0.486167848110199,0.4541179835796356,0.4541179835796356,1.0,1.0,-2.369113206863404,0.7682800889015198,1.6008330583572388,0.2291542738676071,0.8957990407943726,0.8957990407943726,0.0,144.88119506835938,135.0,51341.08203125,0.0,1340.902587890625,1.0,278.1499938964844,281.4079895019531,297.19921875,300.5551452636719,293.1499938964844,293.1499938964844,278.1499938964844,38414.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446309566497803,1.0,0.0,0.0,3.764390230178833,3.764415740966797,9.455457643525732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.77685546875,0.0,1682.826904296875,1895.4371337890625,0.0,2885.01123046875,0.9324925541877748,1.0,0.0,3.0,1.0,0.0
17778360,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.91802978515625,0.6837708353996277,0.2089765071868896,0.1923480629920959,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.918212890625,0.8217575550079346,0.3676550686359405,0.3523956537246704,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.9990000128746032,0.7523532509803772,0.4696946740150451,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9181823730469,0.7811058163642883,0.3151950538158417,0.3028387725353241,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.917724609375,0.5981007218360901,0.1388019770383834,0.6460698843002319,284.918212890625,284.95001220703125,297.2578125,294.1998291015625,297.0661926269531,296.9729309082031,282.9186706542969,1.0,0.4842672646045685,0.4546431601047516,0.4546431601047516,1.0,1.0,-2.356877565383911,0.7644581198692322,1.5924193859100342,0.2280033379793167,0.8881819844245911,0.8881819844245911,0.0,144.16510009765625,138.0,50951.7890625,0.0,1323.326171875,1.0,278.1499938964844,281.4205322265625,297.179443359375,300.5089111328125,293.1499938964844,293.1499938964844,278.45001220703125,38315.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425337076187134,1.0,0.0,0.0,3.721662759780884,3.721688032150269,9.242029364031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.6201171875,0.0,1632.035400390625,1895.4371337890625,0.0,2865.396484375,0.9229286909103394,1.0,0.0,3.0,1.0,0.0
17778420,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375061035156,0.6812816858291626,0.2069643586874008,0.1904295980930328,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364990234375,0.8192481398582458,0.3642459809780121,0.3490496873855591,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0358581542969,0.9990000128746032,0.7490248680114746,0.4698006510734558,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367126464844,0.7787044048309326,0.3125048875808716,0.3001826107501983,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.594916045665741,0.1368818581104278,0.6371182203292847,285.0365600585937,284.95001220703125,297.19366455078125,294.1626281738281,297.0474853515625,296.97607421875,283.0332946777344,1.0,0.4815769493579864,0.4556935727596283,0.4556935727596283,1.0,1.0,-2.336728572845459,0.7585085034370422,1.578220248222351,0.2264105379581451,1.0,1.0,0.0,143.5943603515625,141.0,49874.45703125,0.0,1297.1375732421875,1.0,278.44293212890625,281.5526733398437,297.1224975585937,300.3393249511719,293.1499938964844,293.1499938964844,278.1499938964844,33201.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308849334716797,1.0,0.0,0.0,3.836381673812866,3.836406946182251,9.820574859986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.486328125,0.0,1728.572509765625,1895.4371337890625,0.0,2756.68505859375,0.9450697302818298,1.0,0.0,3.0,1.0,0.0
17778480,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375061035156,0.6812816858291626,0.2069643586874008,0.1904295980930328,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364990234375,0.8192481398582458,0.3642459809780121,0.3490496873855591,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0358581542969,0.9990000128746032,0.7490248680114746,0.4698006510734558,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367126464844,0.7787044048309326,0.3125048875808716,0.3001826107501983,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0386962890625,0.594916045665741,0.1368818581104278,0.6371182203292847,285.0365600585937,284.95001220703125,297.19366455078125,294.1626281738281,297.0474853515625,296.97607421875,283.0332946777344,1.0,0.4815769493579864,0.4556935727596283,0.4556935727596283,1.0,1.0,-2.336728572845459,0.7585085034370422,1.578220248222351,0.2264105379581451,1.0,1.0,0.0,143.5943603515625,141.0,49874.45703125,0.0,1297.1375732421875,1.0,278.44293212890625,281.5526733398437,297.1224975585937,300.3393249511719,293.1499938964844,293.1499938964844,278.1499938964844,33201.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308849334716797,1.0,0.0,0.0,3.836381673812866,3.836406946182251,9.820574859986664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.486328125,0.0,1728.572509765625,1895.4371337890625,0.0,2756.68505859375,0.9450697302818298,1.0,0.0,3.0,1.0,0.0
17778540,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.676922082901001,0.2041268497705459,0.1881765723228454,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600769042969,0.8148584365844727,0.3599047064781189,0.345306783914566,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.9990000128746032,0.7426106333732605,0.4727160632610321,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597412109375,0.7744344472885132,0.3090005218982696,0.2971922159194946,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570251464844,0.5901261568069458,0.1345624923706054,0.6276617646217346,284.8599548339844,284.95001220703125,297.1308898925781,294.12628173828125,297.0263061523437,296.9750366210937,282.8642883300781,1.0,0.4799946248531341,0.456743985414505,0.456743985414505,1.0,1.0,-2.31807827949524,0.7531126141548157,1.5649657249450684,0.22511987388134,0.8597084879875183,0.8597084879875183,0.0,144.37535095214844,129.0,49948.90625,0.0,1278.3870849609375,1.0,278.1561584472656,281.3858642578125,297.1448669433594,300.4424743652344,293.1499938964844,293.1499938964844,278.45001220703125,40602.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392186164855957,1.0,0.0,0.0,3.6906003952026367,3.6906256675720215,9.08839751900814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.06591796875,0.0,1613.6265869140625,1895.4371337890625,0.0,2834.415771484375,0.9174382090568542,1.0,0.0,3.0,1.0,0.0
17778600,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.676922082901001,0.2041268497705459,0.1881765723228454,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600769042969,0.8148584365844727,0.3599047064781189,0.345306783914566,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.9990000128746032,0.7426106333732605,0.4727160632610321,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8597412109375,0.7744344472885132,0.3090005218982696,0.2971922159194946,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8570251464844,0.5901261568069458,0.1345624923706054,0.6276617646217346,284.8599548339844,284.95001220703125,297.1308898925781,294.12628173828125,297.0263061523437,296.9750366210937,282.8642883300781,1.0,0.4799946248531341,0.456743985414505,0.456743985414505,1.0,1.0,-2.31807827949524,0.7531126141548157,1.5649657249450684,0.22511987388134,0.8597084879875183,0.8597084879875183,0.0,144.37535095214844,129.0,49948.90625,0.0,1278.3870849609375,1.0,278.1561584472656,281.3858642578125,297.1448669433594,300.4424743652344,293.1499938964844,293.1499938964844,278.45001220703125,40602.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392186164855957,1.0,0.0,0.0,3.6906003952026367,3.6906256675720215,9.08839751900814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.06591796875,0.0,1613.6265869140625,1895.4371337890625,0.0,2834.415771484375,0.9174382090568542,1.0,0.0,3.0,1.0,0.0
17778660,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.6765046119689941,0.201899915933609,0.1858901679515838,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918212890625,0.8147202730178833,0.3562309741973877,0.3415247201919555,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9911804199219,0.9990000128746032,0.7375299334526062,0.4677866697311401,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.7744595408439636,0.3060525357723236,0.2941213250160217,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.588649570941925,0.1324022710323333,0.6171063184738159,284.9919128417969,284.95001220703125,297.0696105957031,294.0909729003906,297.00665283203125,296.9755249023437,282.9884948730469,1.0,0.4738409519195556,0.4576852917671203,0.4576852917671203,1.0,1.0,-2.2885093688964844,0.7431873083114624,1.5453219413757324,0.2218160927295684,0.958549439907074,0.958549439907074,0.0,141.22262573242188,117.0,48707.38671875,0.0,1232.00537109375,1.0,278.4427185058594,281.529052734375,297.05303955078125,300.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,34107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273752331733704,1.0,0.0,0.0,3.7746291160583496,3.7746541500091553,9.506964602223889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4697265625,0.0,1661.6492919921875,1895.4371337890625,0.0,2724.025390625,0.9318150877952576,1.0,0.0,3.0,1.0,0.0
17778720,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.992919921875,0.6765046119689941,0.201899915933609,0.1858901679515838,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9918212890625,0.8147202730178833,0.3562309741973877,0.3415247201919555,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9911804199219,0.9990000128746032,0.7375299334526062,0.4677866697311401,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9920654296875,0.7744595408439636,0.3060525357723236,0.2941213250160217,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.994140625,0.588649570941925,0.1324022710323333,0.6171063184738159,284.9919128417969,284.95001220703125,297.0696105957031,294.0909729003906,297.00665283203125,296.9755249023437,282.9884948730469,1.0,0.4738409519195556,0.4576852917671203,0.4576852917671203,1.0,1.0,-2.2885093688964844,0.7431873083114624,1.5453219413757324,0.2218160927295684,0.958549439907074,0.958549439907074,0.0,141.22262573242188,117.0,48707.38671875,0.0,1232.00537109375,1.0,278.4427185058594,281.529052734375,297.05303955078125,300.2083435058594,293.1499938964844,293.1499938964844,278.1499938964844,34107.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273752331733704,1.0,0.0,0.0,3.7746291160583496,3.7746541500091553,9.506964602223889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.4697265625,0.0,1661.6492919921875,1895.4371337890625,0.0,2724.025390625,0.9318150877952576,1.0,0.0,3.0,1.0,0.0
17778780,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8546447753906,0.6787620782852173,0.1991182416677475,0.1833810657262802,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.8175809979438782,0.3519007861614227,0.3374653458595276,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85748291015625,0.9990000128746032,0.7332413196563721,0.4571555256843567,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560791015625,0.7775157690048218,0.3025230467319488,0.2907938659191131,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85235595703125,0.5897504091262817,0.1300440579652786,0.6060000061988831,284.8562927246094,284.95001220703125,297.00994873046875,294.0568542480469,296.9862365722656,296.9740905761719,282.8609924316406,1.0,0.4648507535457611,0.4586265981197357,0.4586265981197357,1.0,1.0,-2.250518560409546,0.7299129366874695,1.5206056833267212,0.2169898450374603,0.8186387419700623,0.8186387419700623,0.0,135.28961181640625,120.0,48133.91796875,0.0,1166.67626953125,1.0,278.1575622558594,281.41680908203125,297.0614013671875,300.25390625,293.1499938964844,293.1499938964844,278.45001220703125,42670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329154253005981,1.0,0.0,0.0,3.523653507232666,3.523677587509156,8.284755494969431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7880859375,0.0,1445.2750244140625,1895.4371337890625,0.0,2775.60205078125,0.8826871514320374,1.0,0.0,3.0,1.0,0.0
17778840,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8546447753906,0.6787620782852173,0.1991182416677475,0.1833810657262802,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564453125,0.8175809979438782,0.3519007861614227,0.3374653458595276,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.85748291015625,0.9990000128746032,0.7332413196563721,0.4571555256843567,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560791015625,0.7775157690048218,0.3025230467319488,0.2907938659191131,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.85235595703125,0.5897504091262817,0.1300440579652786,0.6060000061988831,284.8562927246094,284.95001220703125,297.00994873046875,294.0568542480469,296.9862365722656,296.9740905761719,282.8609924316406,1.0,0.4648507535457611,0.4586265981197357,0.4586265981197357,1.0,1.0,-2.250518560409546,0.7299129366874695,1.5206056833267212,0.2169898450374603,0.8186387419700623,0.8186387419700623,0.0,135.28961181640625,120.0,48133.91796875,0.0,1166.67626953125,1.0,278.1575622558594,281.41680908203125,297.0614013671875,300.25390625,293.1499938964844,293.1499938964844,278.45001220703125,42670.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329154253005981,1.0,0.0,0.0,3.523653507232666,3.523677587509156,8.284755494969431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.7880859375,0.0,1445.2750244140625,1895.4371337890625,0.0,2775.60205078125,0.8826871514320374,1.0,0.0,3.0,1.0,0.0
17778900,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880676269531,0.6791208982467651,0.1980989575386047,0.182238295674324,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9914855957031,0.8180891275405884,0.3501140773296356,0.3355230689048767,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9930725097656,0.9990000128746032,0.7323185205459595,0.4536305367946625,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908447265625,0.7781108021736145,0.3010806441307068,0.2892016768455505,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828796386719,0.5895684957504272,0.1290642470121383,0.600847601890564,284.9912109375,284.95001220703125,296.9808044433594,294.0403137207031,296.97760009765625,296.9753112792969,282.9974060058594,1.0,0.4617166519165039,0.4590972363948822,0.4590972363948822,1.0,1.0,-2.234466552734375,0.7244434356689453,1.5100231170654297,0.2149093598127365,0.8990908861160278,0.8990908861160278,0.0,133.2451934814453,120.0,47171.01171875,0.0,1141.4072265625,1.0,278.3971252441406,281.56854248046875,296.9794616699219,299.9997863769531,293.1499938964844,293.1499938964844,278.45001220703125,36053.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232297897338867,1.0,0.0,0.0,3.545624256134033,3.545647382736206,8.388392416236456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.19091796875,0.0,1420.5050048828125,1895.4371337890625,0.0,2685.5166015625,0.8845181465148926,1.0,0.0,3.0,1.0,0.0
17778960,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9834289550781,0.6791229248046875,0.1971080601215362,0.1812983900308609,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9823608398437,0.8181405663490295,0.3484119176864624,0.3338563442230224,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817199707031,0.9990000128746032,0.7314303517341614,0.4512871205806732,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9825744628906,0.7782370448112488,0.2997066080570221,0.2878449261188507,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9847717285156,0.58902508020401,0.1281213760375976,0.5963205695152283,284.9824523925781,284.95001220703125,296.9521179199219,294.02410888671875,296.9693603515625,296.9769897460937,282.9792785644531,1.0,0.4592015445232391,0.4597840011119842,0.4597840011119842,1.0,1.0,-2.221450090408325,0.7205110192298889,1.500939130783081,0.2137844562530517,0.90740567445755,0.90740567445755,0.0,131.82916259765625,123.0,46962.6953125,0.0,1122.0545654296875,1.0,278.44158935546875,281.5537414550781,296.97222900390625,300.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,34405.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181564807891846,1.0,0.0,0.0,3.608588218688965,3.608611583709717,8.688963362146751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4990234375,0.0,1475.787109375,1895.4371337890625,0.0,2638.4990234375,0.8946175575256348,1.0,0.0,3.0,1.0,0.0
17779020,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847045898437,0.6768330931663513,0.1944899708032608,0.1790718883275985,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88702392578125,0.8159618377685547,0.344284176826477,0.3301199376583099,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.88824462890625,0.9990000128746032,0.7272821068763733,0.450011283159256,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.7761650085449219,0.296322226524353,0.2847875654697418,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.881591796875,0.5860159397125244,0.1259533613920211,0.5868613123893738,284.8868408203125,284.95001220703125,296.8962097167969,293.9928894042969,296.9513244628906,296.9772644042969,282.8920593261719,1.0,0.4555835127830505,0.4611575603485107,0.4611575603485107,1.0,1.0,-2.1977202892303467,0.7135660648345947,1.484154224395752,0.2120042741298675,0.8013395667076111,0.8013395667076111,0.0,130.586669921875,126.0,46584.21484375,0.0,1092.2767333984375,1.0,278.1586303710937,281.4792175292969,296.9931335449219,300.0770874023437,293.1499938964844,293.1499938964844,278.45001220703125,41939.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227522373199463,1.0,0.0,0.0,3.349627017974853,3.349649429321289,7.486627282560221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3759765625,0.0,1264.7440185546875,1895.4371337890625,0.0,2681.0859375,0.8448295593261719,1.0,0.0,3.0,1.0,0.0
