time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779080,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8847045898437,0.6768330931663513,0.1944899708032608,0.1790718883275985,296.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88702392578125,0.8159618377685547,0.344284176826477,0.3301199376583099,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.88824462890625,0.9990000128746032,0.7272821068763733,0.450011283159256,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8865661621094,0.7761650085449219,0.296322226524353,0.2847875654697418,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.881591796875,0.5860159397125244,0.1259533613920211,0.5868613123893738,284.8868408203125,284.95001220703125,296.8962097167969,293.9928894042969,296.9513244628906,296.9772644042969,282.8920593261719,1.0,0.4555835127830505,0.4611575603485107,0.4611575603485107,1.0,1.0,-2.1977202892303467,0.7135660648345947,1.484154224395752,0.2120042741298675,0.8013395667076111,0.8013395667076111,0.0,130.586669921875,126.0,46584.21484375,0.0,1092.2767333984375,1.0,278.1586303710937,281.4792175292969,296.9931335449219,300.0770874023437,293.1499938964844,293.1499938964844,278.45001220703125,41939.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227522373199463,1.0,0.0,0.0,3.349627017974853,3.349649429321289,7.486627282560221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.3759765625,0.0,1264.7440185546875,1895.4371337890625,0.0,2681.0859375,0.8448295593261719,1.0,0.0,3.0,1.0,0.0
17779140,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99249267578125,0.673611044883728,0.192456305027008,0.1771225333213806,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910888671875,0.8125826716423035,0.3408218622207641,0.3267081379890442,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9902648925781,0.9990000128746032,0.7230358123779297,0.4511626958847046,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.7729174494743347,0.2935053408145904,0.28200164437294,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942321777344,0.5818765759468079,0.1240006387233734,0.5778642892837524,284.9912109375,284.95001220703125,296.8423767089844,293.9633483886719,296.93524169921875,296.97955322265625,282.9872436523437,1.0,0.4533930122852325,0.4625311195850372,0.4625311195850372,1.0,1.0,-2.178506374359131,0.7083700895309448,1.4701364040374756,0.2109300643205642,0.8870185017585754,0.8870185017585754,0.0,130.5492706298828,129.0,45760.71875,0.0,1072.145751953125,1.0,278.4407043457031,281.58551025390625,296.91632080078125,299.87823486328125,293.1499938964844,293.1499938964844,278.75,33558.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091540932655334,1.0,0.0,0.0,3.4805405139923096,3.480562686920166,8.083263196567714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.98486328125,0.0,1335.264892578125,1895.4371337890625,0.0,2555.40576171875,0.8650981783866882,1.0,0.0,3.0,1.0,0.0
17779200,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99249267578125,0.673611044883728,0.192456305027008,0.1771225333213806,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9910888671875,0.8125826716423035,0.3408218622207641,0.3267081379890442,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9902648925781,0.9990000128746032,0.7230358123779297,0.4511626958847046,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9913635253906,0.7729174494743347,0.2935053408145904,0.28200164437294,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942321777344,0.5818765759468079,0.1240006387233734,0.5778642892837524,284.9912109375,284.95001220703125,296.8423767089844,293.9633483886719,296.93524169921875,296.97955322265625,282.9872436523437,1.0,0.4533930122852325,0.4625311195850372,0.4625311195850372,1.0,1.0,-2.178506374359131,0.7083700895309448,1.4701364040374756,0.2109300643205642,0.8870185017585754,0.8870185017585754,0.0,130.5492706298828,129.0,45760.71875,0.0,1072.145751953125,1.0,278.4407043457031,281.58551025390625,296.91632080078125,299.87823486328125,293.1499938964844,293.1499938964844,278.75,33558.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091540932655334,1.0,0.0,0.0,3.4805405139923096,3.480562686920166,8.083263196567714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.98486328125,0.0,1335.264892578125,1895.4371337890625,0.0,2555.40576171875,0.8650981783866882,1.0,0.0,3.0,1.0,0.0
17779260,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.065673828125,0.6699255704879761,0.1905443966388702,0.1754431426525116,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0640563964844,0.8084524869918823,0.3375225663185119,0.3236322402954101,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.06298828125,0.9990000128746032,0.7179965376853943,0.4539112448692322,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.7690483331680298,0.290840595960617,0.2795211672782898,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06768798828125,0.5771666169166565,0.1221283972263336,0.5696551203727722,285.0641784667969,284.95001220703125,296.790771484375,293.9356689453125,296.9201965332031,296.9823608398437,283.0589599609375,1.0,0.452279269695282,0.4637599289417267,0.4637599289417267,1.0,1.0,-2.163254976272583,0.7044638395309448,1.4587912559509275,0.2103049308061599,1.0,1.0,0.0,131.3391876220703,117.0,45061.25390625,0.0,1059.3829345703125,1.0,278.7409362792969,281.6679992675781,296.9010009765625,299.8037109375,293.1499938964844,293.1499938964844,278.45001220703125,30645.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992284893989563,1.0,0.0,0.0,3.6857168674468994,3.6857402324676514,9.064361279342848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71923828125,0.0,1532.81201171875,1895.4371337890625,0.0,2464.37353515625,0.9092634916305542,1.0,0.0,3.0,1.0,0.0
17779320,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.065673828125,0.6699255704879761,0.1905443966388702,0.1754431426525116,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0640563964844,0.8084524869918823,0.3375225663185119,0.3236322402954101,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.06298828125,0.9990000128746032,0.7179965376853943,0.4539112448692322,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0643920898437,0.7690483331680298,0.290840595960617,0.2795211672782898,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.06768798828125,0.5771666169166565,0.1221283972263336,0.5696551203727722,285.0641784667969,284.95001220703125,296.790771484375,293.9356689453125,296.9201965332031,296.9823608398437,283.0589599609375,1.0,0.452279269695282,0.4637599289417267,0.4637599289417267,1.0,1.0,-2.163254976272583,0.7044638395309448,1.4587912559509275,0.2103049308061599,1.0,1.0,0.0,131.3391876220703,117.0,45061.25390625,0.0,1059.3829345703125,1.0,278.7409362792969,281.6679992675781,296.9010009765625,299.8037109375,293.1499938964844,293.1499938964844,278.45001220703125,30645.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992284893989563,1.0,0.0,0.0,3.6857168674468994,3.6857402324676514,9.064361279342848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.71923828125,0.0,1532.81201171875,1895.4371337890625,0.0,2464.37353515625,0.9092634916305542,1.0,0.0,3.0,1.0,0.0
17779380,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84552001953125,0.6689600944519043,0.1877065449953079,0.1730801463127136,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466796875,0.8077542185783386,0.3331619501113891,0.3197625875473022,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84747314453125,0.9990000128746032,0.710946798324585,0.4496453106403351,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.846435546875,0.7685216665267944,0.2872366905212402,0.2763290107250213,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.575148344039917,0.1197556257247924,0.5594083666801453,284.8465881347656,284.95001220703125,296.74151611328125,293.9100036621094,296.9024658203125,296.98004150390625,282.8504638671875,1.0,0.4464521706104278,0.4649887382984161,0.4649887382984161,1.0,1.0,-2.134521722793579,0.6951624751091003,1.4393590688705444,0.2074879109859466,0.8376575112342834,0.8376575112342834,0.0,128.6633758544922,105.0,45055.58203125,0.0,1020.5513305664062,1.0,278.4569396972656,281.4654846191406,296.9425048828125,299.9374389648437,293.1499938964844,293.1499938964844,278.75,40255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109208345413208,1.0,0.0,0.0,3.572964668273926,3.572988510131836,8.51825632253167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.623046875,0.0,1480.3099365234375,1895.4371337890625,0.0,2571.67578125,0.8905547857284546,1.0,0.0,3.0,1.0,0.0
17779440,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84552001953125,0.6689600944519043,0.1877065449953079,0.1730801463127136,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466796875,0.8077542185783386,0.3331619501113891,0.3197625875473022,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84747314453125,0.9990000128746032,0.710946798324585,0.4496453106403351,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.846435546875,0.7685216665267944,0.2872366905212402,0.2763290107250213,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8443603515625,0.575148344039917,0.1197556257247924,0.5594083666801453,284.8465881347656,284.95001220703125,296.74151611328125,293.9100036621094,296.9024658203125,296.98004150390625,282.8504638671875,1.0,0.4464521706104278,0.4649887382984161,0.4649887382984161,1.0,1.0,-2.134521722793579,0.6951624751091003,1.4393590688705444,0.2074879109859466,0.8376575112342834,0.8376575112342834,0.0,128.6633758544922,105.0,45055.58203125,0.0,1020.5513305664062,1.0,278.4569396972656,281.4654846191406,296.9425048828125,299.9374389648437,293.1499938964844,293.1499938964844,278.75,40255.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109208345413208,1.0,0.0,0.0,3.572964668273926,3.572988510131836,8.51825632253167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.623046875,0.0,1480.3099365234375,1895.4371337890625,0.0,2571.67578125,0.8905547857284546,1.0,0.0,3.0,1.0,0.0
17779500,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.97906494140625,0.6696231961250305,0.1865714937448501,0.1718157082796096,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9835205078125,0.80874103307724,0.3312504291534424,0.31768998503685,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.98553466796875,0.9990000128746032,0.7086565494537354,0.4450992941856384,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9827575683594,0.7695226669311523,0.2856613397598266,0.2745987474918365,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.97314453125,0.5751509070396423,0.1186646968126297,0.5537587404251099,284.9832458496094,284.95001220703125,296.71783447265625,293.8979797363281,296.89459228515625,296.9797668457031,282.9909973144531,1.0,0.4422987997531891,0.4656031429767608,0.4656031429767608,1.0,1.0,-2.1161904335021973,0.6889405846595764,1.4272499084472656,0.2052894532680511,0.9160793423652648,0.9160793423652648,0.0,126.1708984375,105.0,44060.62109375,0.0,993.4063720703124,1.0,278.6976318359375,281.6224670410156,296.8559265136719,299.68560791015625,293.1499938964844,293.1499938964844,278.75,35376.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026605248451233,1.0,0.0,0.0,3.588693618774414,3.588716983795166,8.593420375291316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.75146484375,0.0,1461.442626953125,1895.4371337890625,0.0,2495.77490234375,0.8933390378952026,1.0,0.0,3.0,1.0,0.0
17779560,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97802734375,0.671390950679779,0.1855216920375824,0.1707387268543243,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9765930175781,0.8108891248703003,0.329477995634079,0.3158673644065857,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9757080078125,0.9990000128746032,0.707275927066803,0.4389989078044891,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9768981933594,0.7716577649116516,0.2842008471488952,0.2730751037597656,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.97979736328125,0.5761285424232483,0.1176273450255394,0.5484769940376282,284.9767150878906,284.95001220703125,296.6947937011719,293.8865051269531,296.8873291015625,296.98016357421875,282.97222900390625,1.0,0.4375429451465606,0.466295063495636,0.466295063495636,1.0,1.0,-2.097208976745605,0.6825724244117737,1.414636492729187,0.2030932605266571,0.92414128780365,0.92414128780365,0.0,123.01690673828124,108.0,43779.68359375,0.0,963.672119140625,1.0,278.7419738769531,281.60675048828125,296.84405517578125,299.69366455078125,293.1499938964844,293.1499938964844,278.45001220703125,33977.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980354428291321,1.0,0.0,0.0,3.656059980392456,3.656083822250366,8.919077458813263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.0625,0.0,1524.7628173828125,1895.4371337890625,0.0,2453.4775390625,0.904897928237915,1.0,0.0,3.0,1.0,0.0
17779620,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86236572265625,0.6710770130157471,0.1828812062740326,0.1684030890464782,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.8109106421470642,0.325295627117157,0.3119866549968719,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.9990000128746032,0.703553318977356,0.4335702359676361,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86444091796875,0.7717905640602112,0.2807185053825378,0.2698360085487366,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587646484375,0.574626088142395,0.1153850853443145,0.5381961464881897,284.8647155761719,284.95001220703125,296.65069580078125,293.8653564453125,296.872314453125,296.9792785644531,282.87091064453125,1.0,0.4318786859512329,0.4676788747310638,0.4676788747310638,1.0,1.0,-2.066977500915528,0.6728964447975159,1.3940811157226562,0.1999273151159286,0.795811116695404,0.795811116695404,0.0,119.88805389404295,111.0,43277.43359375,0.0,923.94287109375,1.0,278.4587097167969,281.5248413085937,296.8656005859375,299.7462463378906,293.1499938964844,293.1499938964844,278.75,43012.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027704954147339,1.0,0.0,0.0,3.367571830749512,3.3675944805145264,7.567057309643133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.21484375,0.0,1289.48046875,1895.4371337890625,0.0,2496.782470703125,0.8493236303329468,1.0,0.0,3.0,1.0,0.0
17779680,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86236572265625,0.6710770130157471,0.1828812062740326,0.1684030890464782,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.86492919921875,0.8109106421470642,0.325295627117157,0.3119866549968719,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.9990000128746032,0.703553318977356,0.4335702359676361,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86444091796875,0.7717905640602112,0.2807185053825378,0.2698360085487366,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587646484375,0.574626088142395,0.1153850853443145,0.5381961464881897,284.8647155761719,284.95001220703125,296.65069580078125,293.8653564453125,296.872314453125,296.9792785644531,282.87091064453125,1.0,0.4318786859512329,0.4676788747310638,0.4676788747310638,1.0,1.0,-2.066977500915528,0.6728964447975159,1.3940811157226562,0.1999273151159286,0.795811116695404,0.795811116695404,0.0,119.88805389404295,111.0,43277.43359375,0.0,923.94287109375,1.0,278.4587097167969,281.5248413085937,296.8656005859375,299.7462463378906,293.1499938964844,293.1499938964844,278.75,43012.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027704954147339,1.0,0.0,0.0,3.367571830749512,3.3675944805145264,7.567057309643133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.21484375,0.0,1289.48046875,1895.4371337890625,0.0,2496.782470703125,0.8493236303329468,1.0,0.0,3.0,1.0,0.0
17779740,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.6692482829093933,0.180904358625412,0.1664360165596008,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.8090028166770935,0.3218751847743988,0.3085359334945678,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.9990000128746032,0.7002226114273071,0.4318528175354004,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98785400390625,0.7700397968292236,0.2778832018375397,0.2669598460197449,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908752441406,0.571524977684021,0.1134530007839202,0.5289515256881714,284.9877014160156,284.95001220703125,296.60943603515625,293.84674072265625,296.8601989746094,296.9814758300781,282.9836120605469,1.0,0.4282392263412475,0.4690626859664917,0.4690626859664917,1.0,1.0,-2.0438456535339355,0.6659895777702332,1.3778560161590576,0.1980013251304626,0.8862838745117188,0.8862838745117188,0.0,118.55108642578124,114.0,42388.79296875,0.0,897.8771362304688,1.0,278.7407531738281,281.64862060546875,296.78985595703125,299.5416259765625,293.1499938964844,293.1499938964844,279.04998779296875,33752.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868847846984863,1.0,0.0,0.0,3.486760139465332,3.4867823123931885,8.112177738439641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.39794921875,0.0,1342.9632568359375,1895.4371337890625,0.0,2352.16943359375,0.866667628288269,1.0,0.0,3.0,1.0,0.0
17779800,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9889831542969,0.6692482829093933,0.180904358625412,0.1664360165596008,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.987548828125,0.8090028166770935,0.3218751847743988,0.3085359334945678,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867248535156,0.9990000128746032,0.7002226114273071,0.4318528175354004,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.98785400390625,0.7700397968292236,0.2778832018375397,0.2669598460197449,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908752441406,0.571524977684021,0.1134530007839202,0.5289515256881714,284.9877014160156,284.95001220703125,296.60943603515625,293.84674072265625,296.8601989746094,296.9814758300781,282.9836120605469,1.0,0.4282392263412475,0.4690626859664917,0.4690626859664917,1.0,1.0,-2.0438456535339355,0.6659895777702332,1.3778560161590576,0.1980013251304626,0.8862838745117188,0.8862838745117188,0.0,118.55108642578124,114.0,42388.79296875,0.0,897.8771362304688,1.0,278.7407531738281,281.64862060546875,296.78985595703125,299.5416259765625,293.1499938964844,293.1499938964844,279.04998779296875,33752.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868847846984863,1.0,0.0,0.0,3.486760139465332,3.4867823123931885,8.112177738439641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.39794921875,0.0,1342.9632568359375,1895.4371337890625,0.0,2352.16943359375,0.866667628288269,1.0,0.0,3.0,1.0,0.0
17779860,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0749206542969,0.6665964722633362,0.1790908724069595,0.1648018807172775,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.8059157133102417,0.3186741471290588,0.3055030703544616,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721740722656,0.9990000128746032,0.696169376373291,0.4325018525123596,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736083984375,0.7672241926193237,0.2752410769462585,0.2644551694393158,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0770263671875,0.567594587802887,0.1116587668657302,0.5208622813224792,285.0733947753906,284.95001220703125,296.5710754394531,293.83074951171875,296.849609375,296.9848327636719,283.0680236816406,1.0,0.4261470139026642,0.4706769287586212,0.4706769287586212,1.0,1.0,-2.026294946670532,0.6616083979606628,1.3646864891052246,0.1974196881055832,1.0,1.0,0.0,118.37030029296876,117.0,41645.73828125,0.0,881.29443359375,1.0,279.04119873046875,281.7428894042969,296.78564453125,299.4738464355469,293.1499938964844,293.1499938964844,278.75,30706.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746983766555786,1.0,0.0,0.0,3.6902709007263184,3.6902942657470703,9.086774639399664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.45703125,0.0,1538.3876953125,1895.4371337890625,0.0,2242.673095703125,0.910137414932251,1.0,0.0,3.0,1.0,0.0
17779920,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0749206542969,0.6665964722633362,0.1790908724069595,0.1648018807172775,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0732421875,0.8059157133102417,0.3186741471290588,0.3055030703544616,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721740722656,0.9990000128746032,0.696169376373291,0.4325018525123596,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0736083984375,0.7672241926193237,0.2752410769462585,0.2644551694393158,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0770263671875,0.567594587802887,0.1116587668657302,0.5208622813224792,285.0733947753906,284.95001220703125,296.5710754394531,293.83074951171875,296.849609375,296.9848327636719,283.0680236816406,1.0,0.4261470139026642,0.4706769287586212,0.4706769287586212,1.0,1.0,-2.026294946670532,0.6616083979606628,1.3646864891052246,0.1974196881055832,1.0,1.0,0.0,118.37030029296876,117.0,41645.73828125,0.0,881.29443359375,1.0,279.04119873046875,281.7428894042969,296.78564453125,299.4738464355469,293.1499938964844,293.1499938964844,278.75,30706.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746983766555786,1.0,0.0,0.0,3.6902709007263184,3.6902942657470703,9.086774639399664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.45703125,0.0,1538.3876953125,1895.4371337890625,0.0,2242.673095703125,0.910137414932251,1.0,0.0,3.0,1.0,0.0
17779980,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8525390625,0.6618123054504395,0.176396369934082,0.1626914143562317,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534240722656,0.8004916906356812,0.3144789040088653,0.3019124269485473,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.9990000128746032,0.6887790560722351,0.4359360635280609,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.7623131275177002,0.2717088758945465,0.2614575326442718,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8517150878906,0.5616731643676758,0.109408363699913,0.5117816925048828,284.8533630371094,284.95001220703125,296.53582763671875,293.817626953125,296.83673095703125,296.9833984375,282.85650634765625,1.0,0.4250373840332031,0.4722911417484283,0.4722911417484283,1.0,1.0,-2.0090696811676025,0.6573209166526794,1.3517487049102783,0.1969309449195861,0.8483315110206604,0.8483315110206604,0.0,119.3909912109375,105.0,41922.86328125,0.0,869.3349609375,1.0,278.7577819824219,281.532958984375,296.8509216308594,299.6406555175781,293.1499938964844,293.1499938964844,279.04998779296875,39567.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867584228515625,1.0,0.0,0.0,3.605475425720215,3.605499505996704,8.673978868500853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.775390625,0.0,1510.56005859375,1895.4371337890625,0.0,2351.027099609375,0.8969932198524475,1.0,0.0,3.0,1.0,0.0
17780040,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8525390625,0.6618123054504395,0.176396369934082,0.1626914143562317,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8534240722656,0.8004916906356812,0.3144789040088653,0.3019124269485473,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85406494140625,0.9990000128746032,0.6887790560722351,0.4359360635280609,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8532409667969,0.7623131275177002,0.2717088758945465,0.2614575326442718,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8517150878906,0.5616731643676758,0.109408363699913,0.5117816925048828,284.8533630371094,284.95001220703125,296.53582763671875,293.817626953125,296.83673095703125,296.9833984375,282.85650634765625,1.0,0.4250373840332031,0.4722911417484283,0.4722911417484283,1.0,1.0,-2.0090696811676025,0.6573209166526794,1.3517487049102783,0.1969309449195861,0.8483315110206604,0.8483315110206604,0.0,119.3909912109375,105.0,41922.86328125,0.0,869.3349609375,1.0,278.7577819824219,281.532958984375,296.8509216308594,299.6406555175781,293.1499938964844,293.1499938964844,279.04998779296875,39567.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867584228515625,1.0,0.0,0.0,3.605475425720215,3.605499505996704,8.673978868500853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.775390625,0.0,1510.56005859375,1895.4371337890625,0.0,2351.027099609375,0.8969932198524475,1.0,0.0,3.0,1.0,0.0
17780100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98748779296875,0.6607534289360046,0.1752787381410598,0.1615147590637207,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925537109375,0.7994159460067749,0.3126005828380584,0.2999493479728699,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9951171875,0.9990000128746032,0.6852840781211853,0.4348035454750061,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9916076660156,0.7613603472709656,0.2701217532157898,0.2597930431365967,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9866638183594,0.5598725080490112,0.1083149164915084,0.5065023303031921,284.9921875,284.95001220703125,296.5194091796875,293.8121643066406,296.8309326171875,296.9829406738281,283.0021667480469,1.0,0.4225082099437713,0.4730982780456543,0.4730982780456543,1.0,1.0,-1.995607018470764,0.6532291173934937,1.3423779010772705,0.195873886346817,0.9302942156791688,0.9302942156791688,0.0,118.56908416748048,105.0,41039.26953125,0.0,854.5840454101562,1.0,278.9980163574219,281.6937561035156,296.7714538574219,299.4080810546875,293.1499938964844,293.1499938964844,279.04998779296875,35041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778662383556366,1.0,0.0,0.0,3.6238551139831534,3.623878717422485,8.762639254200622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.89306640625,0.0,1497.15380859375,1895.4371337890625,0.0,2278.138916015625,0.9008759260177612,1.0,0.0,3.0,1.0,0.0
17780160,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9971618652344,0.6611286997795105,0.1742488592863083,0.1605007499456405,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.99578857421875,0.7999959588050842,0.3108642399311065,0.2982040345668793,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.994873046875,0.9990000128746032,0.6826232075691223,0.4313602149486542,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9960632324219,0.7619145512580872,0.2686499655246734,0.2583041489124298,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986877441406,0.559365451335907,0.1072481870651245,0.5013922452926636,284.99591064453125,284.95001220703125,296.5037841796875,293.8074951171875,296.8257141113281,296.9828186035156,282.9913635253906,1.0,0.4191212654113769,0.4738322496414184,0.4738322496414184,1.0,1.0,-1.9802358150482176,0.648269534111023,1.3319662809371948,0.1943119019269943,0.9502167701721193,0.9502167701721193,0.0,116.72240447998048,93.0,40857.2421875,0.0,834.8798828125,1.0,279.042236328125,281.68218994140625,296.7666931152344,299.42889404296875,293.1499938964844,293.1499938964844,278.75,33332.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742117643356323,1.0,0.0,0.0,3.7033498287200928,3.703373908996582,9.151299877885322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.97998046875,0.0,1573.086669921875,1895.4371337890625,0.0,2238.329833984375,0.9152187705039978,1.0,0.0,3.0,1.0,0.0
17780220,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8401794433594,0.6634194850921631,0.1715971678495407,0.1581021547317505,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84283447265625,0.8032436370849609,0.3066780269145965,0.2942739427089691,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8444519042969,0.9990000128746032,0.6774425506591797,0.4206711053848266,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84228515625,0.7649359703063965,0.2650747299194336,0.2549278736114502,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367004394531,0.559997022151947,0.1048973277211189,0.4903027713298797,284.84259033203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8148498535156,296.9805603027344,282.8498840332031,1.0,0.4101077914237976,0.4753001928329468,0.4753001928329468,1.0,1.0,-1.942434310913086,0.6355069279670715,1.3069274425506592,0.1899042278528213,0.7963361740112305,0.7963361740112305,0.0,111.32801055908205,96.0,40338.05859375,0.0,784.6939697265625,1.0,278.7580871582031,281.5632019042969,296.8068542480469,299.5084533691406,293.1499938964844,293.1499938964844,279.04998779296875,43796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804977297782898,1.0,0.0,0.0,3.4272820949554443,3.4273054599761963,7.837779207875428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.64404296875,0.0,1353.9891357421875,1895.4371337890625,0.0,2294.610107421875,0.8622622489929199,1.0,0.0,3.0,1.0,0.0
17780280,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8401794433594,0.6634194850921631,0.1715971678495407,0.1581021547317505,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.84283447265625,0.8032436370849609,0.3066780269145965,0.2942739427089691,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8444519042969,0.9990000128746032,0.6774425506591797,0.4206711053848266,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.84228515625,0.7649359703063965,0.2650747299194336,0.2549278736114502,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367004394531,0.559997022151947,0.1048973277211189,0.4903027713298797,284.84259033203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8148498535156,296.9805603027344,282.8498840332031,1.0,0.4101077914237976,0.4753001928329468,0.4753001928329468,1.0,1.0,-1.942434310913086,0.6355069279670715,1.3069274425506592,0.1899042278528213,0.7963361740112305,0.7963361740112305,0.0,111.32801055908205,96.0,40338.05859375,0.0,784.6939697265625,1.0,278.7580871582031,281.5632019042969,296.8068542480469,299.5084533691406,293.1499938964844,293.1499938964844,279.04998779296875,43796.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804977297782898,1.0,0.0,0.0,3.4272820949554443,3.4273054599761963,7.837779207875428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.64404296875,0.0,1353.9891357421875,1895.4371337890625,0.0,2294.610107421875,0.8622622489929199,1.0,0.0,3.0,1.0,0.0
17780340,296.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.987548828125,0.663780689239502,0.0,0.1560434252023697,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.986083984375,0.8039329051971436,0.0,0.2907130718231201,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.98516845703125,0.9990000128746032,0.0,0.4145403802394867,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9863586425781,0.7655940055847168,0.0,0.2518622577190399,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9895324707031,0.5586562156677246,0.0,0.4803676903247833,284.9862060546875,294.1499938964844,296.45001220703125,293.7968444824219,296.8075866699219,296.98211669921875,282.9819030761719,0.0,0.0,0.4767681360244751,0.4767681360244751,1.0,1.0,-1.912699818611145,0.6259363293647766,1.2867634296417236,0.1867072731256485,0.0,0.0,0.0,108.09513854980467,60.0,39331.3828125,0.0,749.6718139648438,0.0,279.0411376953125,281.7076721191406,296.7318115234375,299.29541015625,293.1499938964844,293.1499938964844,278.1499938964844,33938.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5282559394836426,3.528278350830078,8.306411700687022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.9844970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.987548828125,0.663780689239502,0.0,0.1560434252023697,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.986083984375,0.8039329051971436,0.0,0.2907130718231201,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.98516845703125,0.9990000128746032,0.0,0.4145403802394867,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9863586425781,0.7655940055847168,0.0,0.2518622577190399,296.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9895324707031,0.5586562156677246,0.0,0.4803676903247833,284.9862060546875,294.1499938964844,296.45001220703125,293.7968444824219,296.8075866699219,296.98211669921875,282.9819030761719,0.0,0.0,0.4767681360244751,0.4767681360244751,1.0,1.0,-1.912699818611145,0.6259363293647766,1.2867634296417236,0.1867072731256485,0.0,0.0,0.0,108.09513854980467,60.0,39331.3828125,0.0,749.6718139648438,0.0,279.0411376953125,281.7076721191406,296.7318115234375,299.29541015625,293.1499938964844,293.1499938964844,278.1499938964844,33938.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5282559394836426,3.528278350830078,8.306411700687022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1386.9844970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.1055603027344,0.0,0.0,0.0021369925234466,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1039733886719,0.4455475509166717,0.0,0.0022503659129142,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1278076171875,0.4455475509166717,0.0,0.001662119408138,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.10235595703125,0.0028100099880248,0.0,0.0022503538057208,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0941467285156,0.0,0.0,0.0106746461242437,286.44049072265625,294.1499938964844,296.43731689453125,293.7958679199219,295.6390991210937,296.7745666503906,281.9604797363281,0.0,0.0,0.3717004656791687,0.3717004656791687,1.0,1.0,-0.0008697872981429,0.0022608928848057,-0.0013911054702475,-0.014027233235538,0.0,0.0,0.0,-0.0074598928913474,60.0,2350.572509765625,0.0,-3.5355795262148604e-05,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,1.0110670700669289e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.063994067005726e-13,1.0641770938849689e-13,3.806158626810355e-19,7.184083623129611e-12,7.1840693116609344e-12,1.410548912375438e-17,0.0,0.0,-0.0,0.0,0.0,2.312132696085423e-23,1.3432153999638692e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,0.0006381639977917,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940795898437,0.0,0.0,0.0011224325280636,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5243835449219,0.0,0.0,0.0017523034475743,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,0.0009838464902713,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974060058594,0.0,0.0,0.0021227912511676,286.91925048828125,294.1499938964844,296.4272155761719,293.7951965332031,295.4532775878906,296.6745300292969,281.5609741210937,0.0,0.0,0.2860608696937561,0.2860608696937561,1.0,1.0,-0.0091089513152837,0.003082170151174,0.0060267811641097,-0.0289207175374031,0.0,0.0,0.0,-0.0521698780357837,60.0,1270.6864013671875,0.0,-4.3028712752857246e-06,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4433806246288364e-26,-4.105188085493018e-26,-4.8818782184678085e-29,-1.132212769213848e-18,-1.131365632869017e-18,-8.471483607601778e-22,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,9.875375690171496e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,0.0001039551643771,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,7.670291233807802e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,0.0001039663184201,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.0,0.0,0.0004933810560032,286.8916320800781,294.1499938964844,296.4054260253906,293.7940979003906,295.41485595703125,296.4358215332031,281.2938232421875,0.0,0.0,0.0953536257147789,0.0953536257147789,1.0,1.0,-0.000867145077791,0.0001114865081035,0.0007556585478596,-0.0301648844033479,0.0,0.0,0.0,-0.009724399074912,60.0,259.9013061523437,0.0,-7.54858575646722e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.537205012491157e-40,3.076887090056574e-40,1.664658497710023e-40,-4.6498229456435186e-21,-2.317882255150584e-21,-2.3319408924413257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,9.875375690171496e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,0.0001039551643771,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,7.670291233807802e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,0.0001039663184201,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49053955078125,0.0,0.0,0.0004933810560032,286.8916320800781,294.1499938964844,296.4054260253906,293.7940979003906,295.41485595703125,296.4358215332031,281.2938232421875,0.0,0.0,0.0953536257147789,0.0953536257147789,1.0,1.0,-0.000867145077791,0.0001114865081035,0.0007556585478596,-0.0301648844033479,0.0,0.0,0.0,-0.009724399074912,60.0,259.9013061523437,0.0,-7.54858575646722e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.537205012491157e-40,3.076887090056574e-40,1.664658497710023e-40,-4.6498229456435186e-21,-2.317882255150584e-21,-2.3319408924413257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49517822265625,0.0,0.0,9.864228195510805e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,0.0001038750924635,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023498535156,0.0,0.0,7.672025094507262e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830627441406,0.0,0.0,0.0001038747650454,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,0.000492735998705,286.8841857910156,294.1499938964844,296.3949279785156,293.7937316894531,295.4237365722656,296.4275817871094,281.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522177908569,2.5234751177549697e-08,0.0010521926451474,-0.030073108151555,0.0,0.0,0.0,-0.0106899198144674,60.0,125.77828979492188,0.0,-7.53290123611805e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2611686178923354e-44,-1.401298464324817e-44,-8.407790785948902e-45,-4.640026429160377e-21,-2.3198415584472125e-21,-2.320184668764773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924011230469,0.0,0.0,9.851895447354764e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,0.0001037461261148,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,7.662687130505219e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803466796875,0.0,0.0,0.0001037455222103,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,0.0004921178333461,286.8765869140625,294.1499938964844,296.3846435546875,293.7934875488281,295.4327697753906,296.4189453125,281.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498060146346,1.1689037293649562e-08,0.0010497943731024,-0.0296653676778078,0.0,0.0,0.0,-0.0106070730835199,60.0,70.14527130126953,0.0,-7.514100275329838e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397861105742106e-21,-2.319889218267663e-21,-2.31989709425494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873352050781,0.0,0.0,9.82908604783006e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47320556640625,0.0,0.0,0.000103505939478,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4944152832031,0.0,0.0,7.644951983820647e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754333496094,0.0,0.0,0.0001035053428495,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4802551269531,0.0,0.0,0.0004909784765914,286.8632507324219,294.1499938964844,296.367431640625,293.7933044433594,295.4478759765625,296.4035949707031,281.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473744478076,1.1403653132902036e-08,0.0010473631555214,-0.0289211068302392,0.0,0.0,0.0,-0.0104660969227552,60.0,39.35800552368164,0.0,-7.479331998183626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890228009621e-21,-2.3198898241128368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48651123046875,0.0,0.0,9.825287270359696e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,0.000103465936263,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4935607910156,0.0,0.0,7.641996489837766e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,0.0001034653396345,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794311523437,0.0,0.0,0.0004907887196168,286.861083984375,294.1499938964844,296.3647155761719,293.79327392578125,295.4502258300781,296.4010925292969,281.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356294571385206e-08,0.0010469581466168,-0.0287971645593643,0.0,0.0,0.0,-0.0104426201432943,60.0,37.74039459228516,0.0,-7.473548890857273e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890228009621e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,9.797196980798616e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,0.0001031701176543,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,7.620146789122373e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,0.0001031695283018,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0004893856239505,286.8451232910156,294.1499938964844,296.3456420898437,293.7934265136719,295.46697998046875,296.383056640625,281.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,31.615467071533203,0.0,-7.430859483292809e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48016357421875,0.0,0.0,9.797196980798616e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662475585937,0.0,0.0,0.0001031701176543,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,7.620146789122373e-05,298.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46844482421875,0.0,0.0,0.0001031695283018,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,0.0004893856239505,286.8451232910156,294.1499938964844,296.3456420898437,293.7934265136719,295.46697998046875,296.383056640625,281.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,31.615467071533203,0.0,-7.430859483292809e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
