time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781060,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47344970703125,0.0,0.0,9.768492600414902e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,0.0001028678307193,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0,7.59781978558749e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0001028672486427,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466552734375,0.0,0.0,0.0004879518528468,286.82879638671875,294.1499938964844,296.3273620605469,293.7938537597656,295.4830017089844,296.36529541015625,281.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648310677652262e-08,0.0010409044334664,-0.0269440487027168,0.0,0.0,0.0,-0.0100916437804698,60.0,29.67452812194824,0.0,-7.38736218863778e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47344970703125,0.0,0.0,9.768492600414902e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,0.0001028678307193,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803161621094,0.0,0.0,7.59781978558749e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0001028672486427,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466552734375,0.0,0.0,0.0004879518528468,286.82879638671875,294.1499938964844,296.3273620605469,293.7938537597656,295.4830017089844,296.36529541015625,281.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648310677652262e-08,0.0010409044334664,-0.0269440487027168,0.0,0.0,0.0,-0.0100916437804698,60.0,29.67452812194824,0.0,-7.38736218863778e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.0,0.0,9.739967936184256e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,0.0001025674428092,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,7.575632480438799e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,0.0001025668680085,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,0.0004865270748268,286.8121643066406,294.1499938964844,296.30975341796875,293.7945251464844,295.4983215332031,296.3480224609375,281.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274798725055e-08,0.0010378641309216,-0.02601327188313,0.0,0.0,0.0,-0.0099153760820627,60.0,28.58550453186035,0.0,-7.344265640085723e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4663391113281,0.0,0.0,9.739967936184256e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,0.0001025674428092,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,7.575632480438799e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,0.0001025668680085,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,0.0004865270748268,286.8121643066406,294.1499938964844,296.30975341796875,293.7945251464844,295.4983215332031,296.3480224609375,281.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.029274798725055e-08,0.0010378641309216,-0.02601327188313,0.0,0.0,0.0,-0.0099153760820627,60.0,28.58550453186035,0.0,-7.344265640085723e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,9.726003918331116e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,0.0001024203884298,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,7.564770930912346e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,0.0001024198209051,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,0.0004858295724261,286.8037109375,294.1499938964844,296.3012084960937,293.7948913574219,295.5057373046875,296.3395690917969,281.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.011867922784404e-08,0.0010363756446167,-0.025557579472661,0.0,0.0,0.0,-0.0098290825262665,60.0,28.07468032836914,0.0,-7.323213679910624e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588928222656,0.0,0.0,9.71228873822838e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44549560546875,0.0,0.0,0.0001022759533952,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.465576171875,0.0,0.0,7.554102194262668e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476013183594,0.0,0.0,0.0001022753858705,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,0.000485144497361,286.79522705078125,294.1499938964844,296.29278564453125,293.7953186035156,295.51300048828125,296.3312683105469,281.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349237127229,9.947713763835964e-09,0.0010349137010052,-0.0251099951565265,0.0,0.0,0.0,-0.0097443275153636,60.0,28.05902862548828,0.0,-7.30256601855217e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511413574219,0.0,0.0,9.686016710475089e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,0.000101999285107,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,7.533666939707473e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400329589844,0.0,0.0,0.0001019987321342,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,0.0004838322347495,286.778076171875,294.1499938964844,296.27642822265625,293.79620361328125,295.52703857421875,296.3150329589844,281.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620222840567294e-09,0.001032113446854,-0.024252587929368,0.0,0.0,0.0,-0.009581976570189,60.0,27.41128921508789,0.0,-7.263096080123432e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511413574219,0.0,0.0,9.686016710475089e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379272460937,0.0,0.0,0.000101999285107,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,7.533666939707473e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400329589844,0.0,0.0,0.0001019987321342,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44451904296875,0.0,0.0,0.0004838322347495,286.778076171875,294.1499938964844,296.27642822265625,293.79620361328125,295.52703857421875,296.3150329589844,281.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620222840567294e-09,0.001032113446854,-0.024252587929368,0.0,0.0,0.0,-0.009581976570189,60.0,27.41128921508789,0.0,-7.263096080123432e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44317626953125,0.0,0.0,9.661592775955796e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301147460937,0.0,0.0,0.0001017420727293,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496765136719,0.0,0.0,7.51466941437684e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43218994140625,0.0,0.0,0.0001017415270325,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,0.0004826122603844,286.7607421875,294.1499938964844,296.2605285644531,293.7971496582031,295.5405578613281,296.2992553710937,281.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.795408248901367,0.0,-7.226497444889901e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44317626953125,0.0,0.0,9.661592775955796e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4301147460937,0.0,0.0,0.0001017420727293,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496765136719,0.0,0.0,7.51466941437684e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43218994140625,0.0,0.0,0.0001017415270325,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366149902344,0.0,0.0,0.0004826122603844,286.7607421875,294.1499938964844,296.2605285644531,293.7971496582031,295.5405578613281,296.2992553710937,281.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,26.795408248901367,0.0,-7.226497444889901e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.639292693464084e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0001015072266454,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413757324219,0.0,0.0,7.497322803828865e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.424072265625,0.0,0.0,0.0001015066882246,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0004814983985852,286.74322509765625,294.1499938964844,296.2451171875,293.7980041503906,295.55352783203125,296.28399658203125,281.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,26.204395294189453,0.0,-7.193160911356244e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.639292693464084e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220275878906,0.0,0.0,0.0001015072266454,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413757324219,0.0,0.0,7.497322803828865e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.424072265625,0.0,0.0,0.0001015066882246,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,0.0004814983985852,286.74322509765625,294.1499938964844,296.2451171875,293.7980041503906,295.55352783203125,296.28399658203125,281.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,26.204395294189453,0.0,-7.193160911356244e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42645263671875,0.0,0.0,9.619284537620842e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0001012965221889,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,7.481760258087888e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4157409667969,0.0,0.0,0.000101295991044,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.000480499031255,286.7255554199219,294.1499938964844,296.2300720214844,293.7987976074219,295.56591796875,296.2691345214844,282.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,25.647884368896484,0.0,-7.163315274283377e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42645263671875,0.0,0.0,9.619284537620842e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0001012965221889,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4328308105469,0.0,0.0,7.481760258087888e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4157409667969,0.0,0.0,0.000101295991044,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.000480499031255,286.7255554199219,294.1499938964844,296.2300720214844,293.7987976074219,295.56591796875,296.2691345214844,282.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,25.647884368896484,0.0,-7.163315274283377e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,9.61022451519966e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40948486328125,0.0,0.0,0.0001012011052807,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,7.47471276554279e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,0.0001012005814118,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158020019531,0.0,0.0,0.0004800464666914,286.7166748046875,294.1499938964844,296.22265625,293.7991027832031,295.5718994140625,296.2618408203125,282.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240426054224,8.675374196798202e-09,0.0010240339906886,-0.0217785853892564,0.0,0.0,0.0,-0.0091135744005441,60.0,25.383424758911133,0.0,-7.149819936103087e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,9.601661440683527e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,0.0001011109270621,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4240417480469,0.0,0.0,7.468051626347005e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071960449219,0.0,0.0,0.0001011104031931,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,0.000479618756799,286.7077941894531,294.1499938964844,296.21533203125,293.79937744140625,295.5777587890625,296.254638671875,282.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231293272227,8.568611598036568e-09,0.0010231208289042,-0.0214990098029375,0.0,0.0,0.0,-0.0090606454759836,60.0,25.12724876403809,0.0,-7.137076352137228e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.586272790329532e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0001009488623822,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41510009765625,0.0,0.0,7.456081220880151e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001009483457892,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,0.0004788500955328,286.6899108886719,294.1499938964844,296.2008361816406,293.7997436523437,295.5890808105469,296.24041748046875,282.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214886860921,8.376742854920849e-09,0.001021480304189,-0.0209965594112873,0.0,0.0,0.0,-0.0089655285701155,60.0,24.6366024017334,0.0,-7.114202560387639e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4089050292969,0.0,0.0,9.586272790329532e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0001009488623822,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41510009765625,0.0,0.0,7.456081220880151e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001009483457892,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,0.0004788500955328,286.6899108886719,294.1499938964844,296.2008361816406,293.7997436523437,295.5890808105469,296.24041748046875,282.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214886860921,8.376742854920849e-09,0.001021480304189,-0.0209965594112873,0.0,0.0,0.0,-0.0089655285701155,60.0,24.6366024017334,0.0,-7.114202560387639e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.573125862516464e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0001008104154607,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.406005859375,0.0,0.0,7.445854862453416e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.0001008099061436,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,0.0004781934840139,286.6719970703125,294.1499938964844,296.1865234375,293.7998046875,295.5999450683594,296.2264099121094,282.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200866963714,8.212817981245735e-09,0.0010200785472989,-0.0205672737210989,0.0,0.0,0.0,-0.0088842641562223,60.0,24.17694854736328,0.0,-7.09468892523546e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.573125862516464e-05,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876342773437,0.0,0.0,0.0001008104154607,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.406005859375,0.0,0.0,7.445854862453416e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895568847656,0.0,0.0,0.0001008099061436,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,0.0004781934840139,286.6719970703125,294.1499938964844,296.1865234375,293.7998046875,295.5999450683594,296.2264099121094,282.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200866963714,8.212817981245735e-09,0.0010200785472989,-0.0205672737210989,0.0,0.0,0.0,-0.0088842641562223,60.0,24.17694854736328,0.0,-7.09468892523546e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39068603515625,0.0,0.0,9.562016930431128e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37860107421875,0.0,0.0,0.0001006934180622,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,7.43721320759505e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,0.0001006929160212,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,0.0004776385903824,286.6540222167969,294.1499938964844,296.17236328125,293.79949951171875,295.6103515625,296.21258544921875,282.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189018212258,8.074272805913552e-09,0.0010188937885686,-0.0202044434845447,0.0,0.0,0.0,-0.0088155809789896,60.0,23.74673080444336,0.0,-7.078217834077807e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39068603515625,0.0,0.0,9.562016930431128e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37860107421875,0.0,0.0,0.0001006934180622,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,7.43721320759505e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,0.0001006929160212,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,0.0004776385903824,286.6540222167969,294.1499938964844,296.17236328125,293.79949951171875,295.6103515625,296.21258544921875,282.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189018212258,8.074272805913552e-09,0.0010188937885686,-0.0202044434845447,0.0,0.0,0.0,-0.0088155809789896,60.0,23.74673080444336,0.0,-7.078217834077807e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.552766277920456e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001005959929898,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.0,0.0,7.430017285514623e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,0.0001005954982247,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0004771765670739,286.63604736328125,294.1499938964844,296.1582336425781,293.7987670898437,295.62030029296875,296.1988525390625,282.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179149685427,7.958893100123987e-09,0.0010179070523008,-0.0199022758752107,0.0,0.0,0.0,-0.0087583819404244,60.0,23.344087600708008,0.0,-7.064515017418671e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.552766277920456e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001005959929898,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.0,0.0,7.430017285514623e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,0.0001005954982247,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0004771765670739,286.63604736328125,294.1499938964844,296.1582336425781,293.7987670898437,295.62030029296875,296.1988525390625,282.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179149685427,7.958893100123987e-09,0.0010179070523008,-0.0199022758752107,0.0,0.0,0.0,-0.0087583819404244,60.0,23.344087600708008,0.0,-7.064515017418671e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,9.548786329105496e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36480712890625,0.0,0.0,0.000100554076198,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825988769531,0.0,0.0,7.426920637954026e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,0.0001005535887088,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,0.0004769777879118,286.6270446777344,294.1499938964844,296.1511535644531,293.7981872558594,295.6250915527344,296.1919860839844,282.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017490401864,7.909245702819591e-09,0.0010174824856221,-0.0197722520679235,0.0,0.0,0.0,-0.0087337689474225,60.0,23.15291213989257,0.0,-7.058623197053748e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.545183274894951e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36016845703125,0.0,0.0,0.000100516132079,299.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778381347656,0.0,0.0,7.424117939081043e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3620300292969,0.0,0.0,0.0001005156445899,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660583496094,0.0,0.0,0.0004767978389281,286.6180419921875,294.1499938964844,296.14410400390625,293.7975158691406,295.6297607421875,296.1851501464844,282.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017105882056,7.864292328463307e-09,0.0010170980822294,-0.0196545217186212,0.0,0.0,0.0,-0.0087114842608571,60.0,22.967885971069336,0.0,-7.05329057382187e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624267578125,0.0,0.0,9.539067832520232e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.0001004517253022,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,7.419360190397128e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526306152344,0.0,0.0,0.000100451245089,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565979003906,0.0,0.0,0.0004764923942275,286.6000671386719,294.1499938964844,296.1298828125,293.7956848144531,295.6388244628906,296.17144775390625,282.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.787980926821092e-09,0.0010164454579353,-0.0194546617567539,0.0,0.0,0.0,-0.0086736530065536,60.0,22.61478042602539,0.0,-7.044241812081965e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624267578125,0.0,0.0,9.539067832520232e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.0001004517253022,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,7.419360190397128e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526306152344,0.0,0.0,0.000100451245089,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3565979003906,0.0,0.0,0.0004764923942275,286.6000671386719,294.1499938964844,296.1298828125,293.7956848144531,295.6388244628906,296.17144775390625,282.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.787980926821092e-09,0.0010164454579353,-0.0194546617567539,0.0,0.0,0.0,-0.0086736530065536,60.0,22.61478042602539,0.0,-7.044241812081965e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,9.534215496387331e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34130859375,0.0,0.0,0.0001004006117,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585510253906,0.0,0.0,7.41558542358689e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431396484375,0.0,0.0,0.0001004001387627,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470458984375,0.0,0.0,0.0004762500757351,286.5821228027344,294.1499938964844,296.11553955078125,293.7932434082031,295.6474914550781,296.15771484375,282.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727406270419124e-09,0.0010159275261685,-0.0192960165441036,0.0,0.0,0.0,-0.0086436234414577,60.0,22.281497955322266,0.0,-7.03706319882258e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,9.534215496387331e-05,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34130859375,0.0,0.0,0.0001004006117,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585510253906,0.0,0.0,7.41558542358689e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431396484375,0.0,0.0,0.0001004001387627,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470458984375,0.0,0.0,0.0004762500757351,286.5821228027344,294.1499938964844,296.11553955078125,293.7932434082031,295.6474914550781,296.15771484375,282.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159352095797,7.727406270419124e-09,0.0010159275261685,-0.0192960165441036,0.0,0.0,0.0,-0.0086436234414577,60.0,22.281497955322266,0.0,-7.03706319882258e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431396484375,0.0,0.0,9.530533134238794e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,0.0001003618235699,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,7.412720151478425e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,0.0001003613579086,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374328613281,0.0,0.0,0.0004760661686304,286.564208984375,294.1499938964844,296.1009826660156,293.7900695800781,295.6557922363281,296.14385986328125,282.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155418422073,7.681410174598113e-09,0.001015534158796,-0.0191755518317222,0.0,0.0,0.0,-0.0086208209395408,60.0,21.967973709106445,0.0,-7.031615467667508e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431396484375,0.0,0.0,9.530533134238794e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,0.0001003618235699,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,7.412720151478425e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,0.0001003613579086,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374328613281,0.0,0.0,0.0004760661686304,286.564208984375,294.1499938964844,296.1009826660156,293.7900695800781,295.6557922363281,296.14385986328125,282.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155418422073,7.681410174598113e-09,0.001015534158796,-0.0191755518317222,0.0,0.0,0.0,-0.0086208209395408,60.0,21.967973709106445,0.0,-7.031615467667508e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,9.527853399049492e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221435546875,0.0,0.0,0.0001003336001303,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389587402344,0.0,0.0,7.4106348620262e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,0.000100333141745,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3277587890625,0.0,0.0,0.0004759323783218,286.5463256835937,294.1499938964844,296.0861511230469,293.7861633300781,295.6636047363281,296.1298217773437,282.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152553441002,7.647914301855963e-09,0.0010152477771043,-0.0190878249704837,0.0,0.0,0.0,-0.0086042154580354,60.0,21.67556953430176,0.0,-7.027649218116494e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,9.527853399049492e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3221435546875,0.0,0.0,0.0001003336001303,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389587402344,0.0,0.0,7.4106348620262e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,0.000100333141745,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3277587890625,0.0,0.0,0.0004759323783218,286.5463256835937,294.1499938964844,296.0861511230469,293.7861633300781,295.6636047363281,296.1298217773437,282.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152553441002,7.647914301855963e-09,0.0010152477771043,-0.0190878249704837,0.0,0.0,0.0,-0.0086042154580354,60.0,21.67556953430176,0.0,-7.027649218116494e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,9.526843496132642e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173217773437,0.0,0.0,0.0001003229626803,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,7.409849058603868e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.319091796875,0.0,0.0,0.000100322504295,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3228759765625,0.0,0.0,0.0004758819413837,286.53741455078125,294.1499938964844,296.07861328125,293.78387451171875,295.6673278808594,296.1227111816406,282.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151473106816,7.635277299300469e-09,0.0010151396272704,-0.0190547257661819,0.0,0.0,0.0,-0.008597950451076,60.0,21.53654670715332,0.0,-7.026152815114983e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,9.526004578219728e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124694824219,0.0,0.0,0.0001003141223918,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,7.409195677610114e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3142395019531,0.0,0.0,0.0001003136640065,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3179931640625,0.0,0.0,0.0004758400609716,286.5285339355469,294.1499938964844,296.07098388671875,293.7814025878906,295.67095947265625,296.11553955078125,282.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624766595881738e-09,0.0010150497546419,-0.0190271995961666,0.0,0.0,0.0,-0.0085927406325936,60.0,21.4016170501709,0.0,-7.024908654784667e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,9.524812776362523e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027648925781,0.0,0.0,0.000100301564089,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3191223144531,0.0,0.0,7.408267993014306e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3044738769531,0.0,0.0,0.0001003011202556,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,0.000475780601846,286.5108337402344,294.1499938964844,296.055419921875,293.7757263183594,295.67791748046875,296.1009826660156,282.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149294976145,7.609815888542926e-09,0.0010149219306185,-0.0189880430698394,0.0,0.0,0.0,-0.0085853282362222,60.0,21.143341064453125,0.0,-7.023139403372626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3136901855469,0.0,0.0,9.524812776362523e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3027648925781,0.0,0.0,0.000100301564089,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3191223144531,0.0,0.0,7.408267993014306e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3044738769531,0.0,0.0,0.0001003011202556,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081970214844,0.0,0.0,0.000475780601846,286.5108337402344,294.1499938964844,296.055419921875,293.7757263183594,295.67791748046875,296.1009826660156,282.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149294976145,7.609815888542926e-09,0.0010149219306185,-0.0189880430698394,0.0,0.0,0.0,-0.0085853282362222,60.0,21.143341064453125,0.0,-7.023139403372626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30377197265625,0.0,0.0,9.524160850560293e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,0.000100294688309,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,7.407759403577074e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947082519531,0.0,0.0,0.0001002942444756,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2983703613281,0.0,0.0,0.0004757480637636,286.49322509765625,294.1499938964844,296.0393981933594,293.76910400390625,295.6844482421875,296.0860595703125,282.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601582474592306e-09,0.0010148514993488,-0.0189664773643016,0.0,0.0,0.0,-0.0085812462493777,60.0,20.906064987182617,0.0,-7.022164538739163e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
