time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783400,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30377197265625,0.0,0.0,9.524160850560293e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929992675781,0.0,0.0,0.000100294688309,299.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,7.407759403577074e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2947082519531,0.0,0.0,0.0001002942444756,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2983703613281,0.0,0.0,0.0004757480637636,286.49322509765625,294.1499938964844,296.0393981933594,293.76910400390625,295.6844482421875,296.0860595703125,282.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148590663447,7.601582474592306e-09,0.0010148514993488,-0.0189664773643016,0.0,0.0,0.0,-0.0085812462493777,60.0,20.906064987182617,0.0,-7.022164538739163e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938537597656,0.0,0.0,9.52410264289938e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.283203125,0.0,0.0,0.0001002940698526,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,7.407713565044105e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848815917969,0.0,0.0,0.0001002936332952,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885131835937,0.0,0.0,0.0004757452115882,286.4757080078125,294.1499938964844,296.0228271484375,293.7614440917969,295.6905517578125,296.0707702636719,282.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600756468661984e-09,0.0010148442815989,-0.0189643148332834,0.0,0.0,0.0,-0.0085808364674448,60.0,20.72960090637207,0.0,-7.022067194384364e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938537597656,0.0,0.0,9.52410264289938e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.283203125,0.0,0.0,0.0001002940698526,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2991638183594,0.0,0.0,7.407713565044105e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2848815917969,0.0,0.0,0.0001002936332952,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885131835937,0.0,0.0,0.0004757452115882,286.4757080078125,294.1499938964844,296.0228271484375,293.7614440917969,295.6905517578125,296.0707702636719,282.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600756468661984e-09,0.0010148442815989,-0.0189643148332834,0.0,0.0,0.0,-0.0085808364674448,60.0,20.72960090637207,0.0,-7.022067194384364e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,9.52468835748732e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734069824219,0.0,0.0,0.0001003002253128,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2891845703125,0.0,0.0,7.408168312394992e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2750549316406,0.0,0.0,0.0001002997960313,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27862548828125,0.0,0.0,0.0004757744900416,286.45831298828125,294.1499938964844,296.00567626953125,293.7526550292969,295.6962585449219,296.05499267578125,282.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607948049326296e-09,0.0010149058653041,-0.0189831517636775,0.0,0.0,0.0,-0.0085844015702605,60.0,20.555206298828125,0.0,-7.022918424581803e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,9.52468835748732e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2734069824219,0.0,0.0,0.0001003002253128,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2891845703125,0.0,0.0,7.408168312394992e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2750549316406,0.0,0.0,0.0001002997960313,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.27862548828125,0.0,0.0,0.0004757744900416,286.45831298828125,294.1499938964844,296.00567626953125,293.7526550292969,295.6962585449219,296.05499267578125,282.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607948049326296e-09,0.0010149058653041,-0.0189831517636775,0.0,0.0,0.0,-0.0085844015702605,60.0,20.555206298828125,0.0,-7.022918424581803e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2789306640625,0.0,0.0,9.52517075347714e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2684936523437,0.0,0.0,0.0001003053039312,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841491699219,0.0,0.0,7.408543024212122e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2701416015625,0.0,0.0,0.0001003048746497,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2737121582031,0.0,0.0,0.0004757986171171,286.4496765136719,294.1499938964844,295.9968566894531,293.7478332519531,295.698974609375,296.04693603515625,282.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.613911279236163e-09,0.0010149568552151,-0.0189987681806087,0.0,0.0,0.0,-0.0085873585194349,60.0,20.472389221191406,0.0,-7.023623993518413e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2739562988281,0.0,0.0,9.525768109597266e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2635803222656,0.0,0.0,0.0001003115830826,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2791442871094,0.0,0.0,7.409006502712145e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2652282714844,0.0,0.0,0.0001003111538011,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2687683105469,0.0,0.0,0.0004758284485433,286.4410400390625,294.1499938964844,295.98785400390625,293.74273681640625,295.7015686035156,296.03875732421875,282.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621295594617551e-09,0.0010150200687348,-0.0190181080251932,0.0,0.0,0.0,-0.0085910186171531,60.0,20.39110565185547,0.0,-7.024497961083398e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640075683594,0.0,0.0,9.527084330329672e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,0.0001003254365059,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2691345214844,0.0,0.0,7.4100295023527e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2554016113281,0.0,0.0,0.0001003250145004,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2588806152344,0.0,0.0,0.0004758942523039,286.4239196777344,294.1499938964844,295.9693298339844,293.7315368652344,295.7063903808594,296.0218811035156,282.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015166984871,7.637595444975886e-09,0.0010151594178751,-0.0190607979893684,0.0,0.0,0.0,-0.0085990997031331,60.0,20.23380470275879,0.0,-7.026427084610988e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640075683594,0.0,0.0,9.527084330329672e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2537536621094,0.0,0.0,0.0001003254365059,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2691345214844,0.0,0.0,7.4100295023527e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2554016113281,0.0,0.0,0.0001003250145004,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2588806152344,0.0,0.0,0.0004758942523039,286.4239196777344,294.1499938964844,295.9693298339844,293.7315368652344,295.7063903808594,296.0218811035156,282.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015166984871,7.637595444975886e-09,0.0010151594178751,-0.0190607979893684,0.0,0.0,0.0,-0.0085990997031331,60.0,20.23380470275879,0.0,-7.026427084610988e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.25408935546875,0.0,0.0,9.528434020467104e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24395751953125,0.0,0.0,0.0001003396464511,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591552734375,0.0,0.0,7.411078695440665e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455749511719,0.0,0.0,0.0001003392317215,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489929199219,0.0,0.0,0.0004759617440868,286.40692138671875,294.1499938964844,295.95001220703125,293.71905517578125,295.7108154296875,296.00439453125,282.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654320732797261e-09,0.0010153024923056,-0.0191046018153429,0.0,0.0,0.0,-0.0086073912680149,60.0,20.08207130432129,0.0,-7.02840736721555e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.25408935546875,0.0,0.0,9.528434020467104e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24395751953125,0.0,0.0,0.0001003396464511,299.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2591552734375,0.0,0.0,7.411078695440665e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2455749511719,0.0,0.0,0.0001003392317215,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2489929199219,0.0,0.0,0.0004759617440868,286.40692138671875,294.1499938964844,295.95001220703125,293.71905517578125,295.7108154296875,296.00439453125,282.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153101757168,7.654320732797261e-09,0.0010153024923056,-0.0191046018153429,0.0,0.0,0.0,-0.0086073912680149,60.0,20.08207130432129,0.0,-7.02840736721555e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2441711425781,0.0,0.0,9.529688395559788e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341613769531,0.0,0.0,0.0001003528523142,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2491760253906,0.0,0.0,7.412053673760965e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357482910156,0.0,0.0,0.0001003524375846,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391662597656,0.0,0.0,0.0004760244337376,286.3901062011719,294.1499938964844,295.93023681640625,293.7040710449219,295.7147827148437,295.986328125,282.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669851420644136e-09,0.0010154350893571,-0.0191452782601118,0.0,0.0,0.0,-0.0086150895804166,60.0,19.93429183959961,0.0,-7.030246251815697e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2441711425781,0.0,0.0,9.529688395559788e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2341613769531,0.0,0.0,0.0001003528523142,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2491760253906,0.0,0.0,7.412053673760965e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2357482910156,0.0,0.0,0.0001003524375846,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391662597656,0.0,0.0,0.0004760244337376,286.3901062011719,294.1499938964844,295.93023681640625,293.7040710449219,295.7147827148437,295.986328125,282.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669851420644136e-09,0.0010154350893571,-0.0191452782601118,0.0,0.0,0.0,-0.0086150895804166,60.0,19.93429183959961,0.0,-7.030246251815697e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.0,0.0,9.531292744213717e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,0.0001003697325359,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391967773437,0.0,0.0,7.413300045300275e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0001003693250822,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22930908203125,0.0,0.0,0.0004761045856866,286.3734130859375,294.1499938964844,295.910400390625,293.6855773925781,295.71832275390625,295.9677429199219,282.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689736847282802e-09,0.0010156052885577,-0.0191973596811294,0.0,0.0,0.0,-0.0086249485611915,60.0,19.78826904296875,0.0,-7.032601700984743e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342834472656,0.0,0.0,9.531292744213717e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,0.0001003697325359,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2391967773437,0.0,0.0,7.413300045300275e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2259521484375,0.0,0.0,0.0001003693250822,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.22930908203125,0.0,0.0,0.0004761045856866,286.3734130859375,294.1499938964844,295.910400390625,293.6855773925781,295.71832275390625,295.9677429199219,282.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689736847282802e-09,0.0010156052885577,-0.0191973596811294,0.0,0.0,0.0,-0.0086249485611915,60.0,19.78826904296875,0.0,-7.032601700984743e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2293395996094,0.0,0.0,9.532181866234168e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2195129394531,0.0,0.0,0.0001003790894174,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2342224121094,0.0,0.0,7.413991261273623e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2210693359375,0.0,0.0,0.0001003786892397,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.22442626953125,0.0,0.0,0.0004761490272358,286.3651428222656,294.1499938964844,295.90045166015625,293.67510986328125,295.7199401855469,295.9582824707031,282.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157072683796,7.700768911433897e-09,0.0010156995849683,-0.0192262511700391,0.0,0.0,0.0,-0.0086304172873497,60.0,19.715639114379883,0.0,-7.033908389075806e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2243957519531,0.0,0.0,9.533119009574877e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.21466064453125,0.0,0.0,0.0001003889556159,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2292785644531,0.0,0.0,7.414719584630802e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2161865234375,0.0,0.0,0.0001003885554382,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2195129394531,0.0,0.0,0.000476195855299,286.3569030761719,294.1499938964844,295.8905029296875,293.6638488769531,295.721435546875,295.9487609863281,282.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158068034797,7.712397831483031e-09,0.0010157990036532,-0.0192567091435194,0.0,0.0,0.0,-0.0086361821740865,60.0,19.64311790466309,0.0,-7.035285420897709e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,9.535083518130703e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049560546875,0.0,0.0,0.0001004096411634,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2193908691406,0.0,0.0,7.41624680813402e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064819335937,0.0,0.0,0.0001004092409857,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2097473144531,0.0,0.0,0.0004762940516229,286.340576171875,294.1499938964844,295.8705444335937,293.6390991210937,295.72412109375,295.92950439453125,282.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736786322709577e-09,0.0010160075034946,-0.0193205848336219,0.0,0.0,0.0,-0.0086482726037502,60.0,19.49820709228516,0.0,-7.038175198204044e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2145690917969,0.0,0.0,9.535083518130703e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2049560546875,0.0,0.0,0.0001004096411634,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2193908691406,0.0,0.0,7.41624680813402e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2064819335937,0.0,0.0,0.0001004092409857,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2097473144531,0.0,0.0,0.0004762940516229,286.340576171875,294.1499938964844,295.8705444335937,293.6390991210937,295.72412109375,295.92950439453125,282.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736786322709577e-09,0.0010160075034946,-0.0193205848336219,0.0,0.0,0.0,-0.0086482726037502,60.0,19.49820709228516,0.0,-7.038175198204044e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20477294921875,0.0,0.0,9.53712296904996e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952819824219,0.0,0.0,0.0001004311052383,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20953369140625,0.0,0.0,7.41783223929815e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,0.0001004307196126,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.20001220703125,0.0,0.0,0.0004763959732372,286.32440185546875,294.1499938964844,295.8505554199219,293.61163330078125,295.7264099121094,295.9100036621094,283.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762104736741549e-09,0.0010162240359932,-0.0193868931382894,0.0,0.0,0.0,-0.0086608240380883,60.0,19.35348320007324,0.0,-7.041175109634423e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.20477294921875,0.0,0.0,9.53712296904996e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1952819824219,0.0,0.0,0.0001004311052383,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.20953369140625,0.0,0.0,7.41783223929815e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19677734375,0.0,0.0,0.0001004307196126,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.20001220703125,0.0,0.0,0.0004763959732372,286.32440185546875,294.1499938964844,295.8505554199219,293.61163330078125,295.7264099121094,295.9100036621094,283.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762104736741549e-09,0.0010162240359932,-0.0193868931382894,0.0,0.0,0.0,-0.0086608240380883,60.0,19.35348320007324,0.0,-7.041175109634423e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1950378417969,0.0,0.0,9.53914932324551e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856689453125,0.0,0.0,0.0001004524383461,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997375488281,0.0,0.0,7.41940748412162e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871337890625,0.0,0.0,0.0001004520527203,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1903381347656,0.0,0.0,0.0004764972254633,286.30841064453125,294.1499938964844,295.8305358886719,293.5816345214844,295.7283020019531,295.89031982421875,283.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787258837765876e-09,0.0010164391715079,-0.0194527711719274,0.0,0.0,0.0,-0.0086732935160398,60.0,19.20884704589844,0.0,-7.044156546953674e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1950378417969,0.0,0.0,9.53914932324551e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1856689453125,0.0,0.0,0.0001004524383461,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1997375488281,0.0,0.0,7.41940748412162e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1871337890625,0.0,0.0,0.0001004520527203,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1903381347656,0.0,0.0,0.0004764972254633,286.30841064453125,294.1499938964844,295.8305358886719,293.5816345214844,295.7283020019531,295.89031982421875,283.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787258837765876e-09,0.0010164391715079,-0.0194527711719274,0.0,0.0,0.0,-0.0086732935160398,60.0,19.20884704589844,0.0,-7.044156546953674e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18536376953125,0.0,0.0,9.541086910758168e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17608642578125,0.0,0.0,0.0001004728328553,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19000244140625,0.0,0.0,7.420913607347757e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.0001004724545055,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1806945800781,0.0,0.0,0.0004765940539073,286.2926330566406,294.1499938964844,295.8104553222656,293.5494384765625,295.7297668457031,295.8704833984375,283.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166525607928,7.811308933014516e-09,0.0010166447609663,-0.0195157602429389,0.0,0.0,0.0,-0.0086852172389626,60.0,19.06425094604492,0.0,-7.047007244409542e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.18536376953125,0.0,0.0,9.541086910758168e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.17608642578125,0.0,0.0,0.0001004728328553,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.19000244140625,0.0,0.0,7.420913607347757e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.0001004724545055,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1806945800781,0.0,0.0,0.0004765940539073,286.2926330566406,294.1499938964844,295.8104553222656,293.5494384765625,295.7297668457031,295.8704833984375,283.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166525607928,7.811308933014516e-09,0.0010166447609663,-0.0195157602429389,0.0,0.0,0.0,-0.0086852172389626,60.0,19.06425094604492,0.0,-7.047007244409542e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1805419921875,0.0,0.0,9.541987674310803e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1713256835937,0.0,0.0,0.000100482313428,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1851501464844,0.0,0.0,7.421613554470241e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1727905273437,0.0,0.0,0.0001004819278023,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1759338378906,0.0,0.0,0.0004766390193253,286.2848205566406,294.1499938964844,295.8004150390625,293.5325622558594,295.7303161621094,295.8605041503906,283.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748137772,7.822481329355924e-09,0.0010167403379455,-0.0195450186729431,0.0,0.0,0.0,-0.0086907548829913,60.0,18.991979598999023,0.0,-7.048331696068999e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1757507324219,0.0,0.0,9.542840416543186e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1665954589844,0.0,0.0,0.0001004912919597,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1802978515625,0.0,0.0,7.422276394208893e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.16802978515625,0.0,0.0,0.0001004909136099,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.171142578125,0.0,0.0,0.0004766816564369,286.2770690917969,294.1499938964844,295.79034423828125,293.5152282714844,295.7308044433594,295.8505249023437,283.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168385924771,7.83306397522665e-09,0.0010168307926505,-0.0195727348327636,0.0,0.0,0.0,-0.0086960010230541,60.0,18.919816970825195,0.0,-7.049586514540351e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1661682128906,0.0,0.0,9.544414206175134e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571350097656,0.0,0.0,0.0001005078593152,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1706848144531,0.0,0.0,7.423499482683837e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585693359375,0.0,0.0,0.0001005074882414,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0004767603240907,286.2616577148437,294.1499938964844,295.7702331542969,293.47930908203125,295.73150634765625,295.8304748535156,283.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170056484639,7.852588801426919e-09,0.0010169978486374,-0.0196238700300455,0.0,0.0,0.0,-0.0087056811898946,60.0,18.775659561157227,0.0,-7.051902173316196e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1661682128906,0.0,0.0,9.544414206175134e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1571350097656,0.0,0.0,0.0001005078593152,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1706848144531,0.0,0.0,7.423499482683837e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1585693359375,0.0,0.0,0.0001005074882414,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1616516113281,0.0,0.0,0.0004767603240907,286.2616577148437,294.1499938964844,295.7702331542969,293.47930908203125,295.73150634765625,295.8304748535156,283.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170056484639,7.852588801426919e-09,0.0010169978486374,-0.0196238700300455,0.0,0.0,0.0,-0.0087056811898946,60.0,18.775659561157227,0.0,-7.051902173316196e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1566772460937,0.0,0.0,9.545672219246626e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1477355957031,0.0,0.0,0.0001005210942821,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1611328125,0.0,0.0,7.424476643791422e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.149169921875,0.0,0.0,0.0001005207232083,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1521911621094,0.0,0.0,0.0004768231592606,286.2464599609375,294.1499938964844,295.7500915527344,293.4418640136719,295.7318420410156,295.8103942871094,283.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868169227265298e-09,0.0010171310277655,-0.0196646749973297,0.0,0.0,0.0,-0.0087134046480059,60.0,18.63144874572754,0.0,-7.053750294971908e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1566772460937,0.0,0.0,9.545672219246626e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1477355957031,0.0,0.0,0.0001005210942821,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1611328125,0.0,0.0,7.424476643791422e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.149169921875,0.0,0.0,0.0001005207232083,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1521911621094,0.0,0.0,0.0004768231592606,286.2464599609375,294.1499938964844,295.7500915527344,293.4418640136719,295.7318420410156,295.8103942871094,283.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868169227265298e-09,0.0010171310277655,-0.0196646749973297,0.0,0.0,0.0,-0.0087134046480059,60.0,18.63144874572754,0.0,-7.053750294971908e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1513977050781,0.0,0.0,9.546176443109287e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1425476074219,0.0,0.0,0.0001005263984552,299.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.15582275390625,0.0,0.0,7.424868817906827e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1439514160156,0.0,0.0,0.0001005260346573,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1469421386719,0.0,0.0,0.0004768483922816,286.2380676269531,294.1499938964844,295.7388000488281,293.4203491210937,295.7317810058594,295.7991027832031,283.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171922622248,7.874404239771593e-09,0.0010171843459829,-0.019681004807353,0.0,0.0,0.0,-0.0087164957076311,60.0,18.550825119018555,0.0,-7.054489969959833e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1472473144531,0.0,0.0,9.5465722552035e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.138427734375,0.0,0.0,0.0001005305675789,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1516418457031,0.0,0.0,7.425176590913907e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.13983154296875,0.0,0.0,0.000100530203781,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.142822265625,0.0,0.0,0.0004768681828863,286.2314758300781,294.1499938964844,295.7299194335937,293.4031982421875,295.73175048828125,295.7902526855469,283.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172340553253,7.87929987922098e-09,0.0010172262554988,-0.0196938253939151,0.0,0.0,0.0,-0.0087189227342605,60.0,18.487478256225582,0.0,-7.055070483374949e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.0,0.0,9.547066292725503e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.12921142578125,0.0,0.0,0.0001005357626127,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1422424316406,0.0,0.0,7.425560033880174e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.0,0.0,0.0001005354060907,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.133544921875,0.0,0.0,0.0004768928920384,286.2167053222656,294.1499938964844,295.7097473144531,293.3635559082031,295.7313232421875,295.77008056640625,283.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172859765589,7.885372355076471e-09,0.0010172781767323,-0.0197097286581993,0.0,0.0,0.0,-0.0087219327688217,60.0,18.34402656555176,0.0,-7.05579097370901e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1379089355469,0.0,0.0,9.547066292725503e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.12921142578125,0.0,0.0,0.0001005357626127,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1422424316406,0.0,0.0,7.425560033880174e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1305847167969,0.0,0.0,0.0001005354060907,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.133544921875,0.0,0.0,0.0004768928920384,286.2167053222656,294.1499938964844,295.7097473144531,293.3635559082031,295.7313232421875,295.77008056640625,283.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172859765589,7.885372355076471e-09,0.0010172781767323,-0.0197097286581993,0.0,0.0,0.0,-0.0087219327688217,60.0,18.34402656555176,0.0,-7.05579097370901e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1332702636719,0.0,0.0,9.547085937811062e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1246337890625,0.0,0.0,0.0001005359663395,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1376037597656,0.0,0.0,7.425574585795403e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1260070800781,0.0,0.0,0.0001005356098175,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1289367675781,0.0,0.0,0.0004768939106725,286.2094421386719,294.1499938964844,295.6996459960937,293.3434143066406,295.7308959960937,295.7599792480469,283.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172876063734,7.885574859756161e-09,0.0010172796901315,-0.0197102595120668,0.0,0.0,0.0,-0.0087220324203372,60.0,18.27267074584961,0.0,-7.05581442161929e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.128662109375,0.0,0.0,9.547010995447636e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1200866699219,0.0,0.0,0.0001005351732601,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329650878906,0.0,0.0,7.425516378134489e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1214599609375,0.0,0.0,0.0001005348240141,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1243591308594,0.0,0.0,0.0004768901853822,286.2022399902344,294.1499938964844,295.6895446777344,293.3231506347656,295.7304077148437,295.7499084472656,283.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172788752242,7.88460052802975e-09,0.0010172710753977,-0.0197077076882123,0.0,0.0,0.0,-0.0087215481325984,60.0,18.20159149169922,0.0,-7.055699313696095e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195068359375,0.0,0.0,9.546626097289844e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11102294921875,0.0,0.0,0.0001005311132757,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1237487792969,0.0,0.0,7.425215881085023e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11236572265625,0.0,0.0,0.0001005307640298,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1152648925781,0.0,0.0,0.0004768709768541,286.1879272460937,294.1499938964844,295.6693725585937,293.2822570800781,295.7292175292969,295.7297668457031,283.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172374313697,7.879717323078239e-09,0.0010172295151278,-0.0196949187666177,0.0,0.0,0.0,-0.0087191285565495,60.0,18.059972763061523,0.0,-7.055120221366451e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1195068359375,0.0,0.0,9.546626097289844e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.11102294921875,0.0,0.0,0.0001005311132757,299.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1237487792969,0.0,0.0,7.425215881085023e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11236572265625,0.0,0.0,0.0001005307640298,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1152648925781,0.0,0.0,0.0004768709768541,286.1879272460937,294.1499938964844,295.6693725585937,293.2822570800781,295.7292175292969,295.7297668457031,283.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172374313697,7.879717323078239e-09,0.0010172295151278,-0.0196949187666177,0.0,0.0,0.0,-0.0087191285565495,60.0,18.059972763061523,0.0,-7.055120221366451e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
