time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785740,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104431152344,0.0,0.0,9.545630018692464e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10205078125,0.0,0.0,0.0001005206140689,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146240234375,0.0,0.0,7.424440264003351e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,0.0001005202648229,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1062316894531,0.0,0.0,0.0004768212384078,286.1738586425781,294.1499938964844,295.649169921875,293.2411499023437,295.7276611328125,295.7096252441406,283.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171306785196,7.867222429069898e-09,0.0010171227622777,-0.0196621939539909,0.0,0.0,0.0,-0.0087129343301057,60.0,17.9194393157959,0.0,-7.053638029219655e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1104431152344,0.0,0.0,9.545630018692464e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.10205078125,0.0,0.0,0.0001005206140689,299.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1146240234375,0.0,0.0,7.424440264003351e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,0.0001005202648229,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1062316894531,0.0,0.0,0.0004768212384078,286.1738586425781,294.1499938964844,295.649169921875,293.2411499023437,295.7276611328125,295.7096252441406,283.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171306785196,7.867222429069898e-09,0.0010171227622777,-0.0196621939539909,0.0,0.0,0.0,-0.0087129343301057,60.0,17.9194393157959,0.0,-7.053638029219655e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1014709472656,0.0,0.0,9.544070053379984e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932006835937,0.0,0.0,0.0001005041849566,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1056213378906,0.0,0.0,7.423226634273306e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0945129394531,0.0,0.0,0.0001005038429866,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0973205566406,0.0,0.0,0.0004767433856613,286.1600036621094,294.1499938964844,295.6289978027344,293.2000427246094,295.7257385253906,295.68951416015625,283.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169637389481,7.847712701902765e-09,0.0010169558227062,-0.0196110997349023,0.0,0.0,0.0,-0.0087032625451684,60.0,17.780290603637695,0.0,-7.051323791529286e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1014709472656,0.0,0.0,9.544070053379984e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0932006835937,0.0,0.0,0.0001005041849566,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1056213378906,0.0,0.0,7.423226634273306e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0945129394531,0.0,0.0,0.0001005038429866,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0973205566406,0.0,0.0,0.0004767433856613,286.1600036621094,294.1499938964844,295.6289978027344,293.2000427246094,295.7257385253906,295.68951416015625,283.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169637389481,7.847712701902765e-09,0.0010169558227062,-0.0196110997349023,0.0,0.0,0.0,-0.0087032625451684,60.0,17.780290603637695,0.0,-7.051323791529286e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09259033203125,0.0,0.0,9.541942563373595e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0844421386719,0.0,0.0,0.0001004817677312,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0966796875,0.0,0.0,7.421570626320317e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0857238769531,0.0,0.0,0.0001004814330372,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0885009765625,0.0,0.0,0.0004766371275763,286.1463928222656,294.1499938964844,295.6088256835937,293.1591796875,295.7235107421875,295.6694641113281,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167361469939,7.821117975481684e-09,0.0010167283471673,-0.019541447982192,0.0,0.0,0.0,-0.0086900778114795,60.0,17.642786026000977,0.0,-7.048170402867981e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.09259033203125,0.0,0.0,9.541942563373595e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0844421386719,0.0,0.0,0.0001004817677312,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0966796875,0.0,0.0,7.421570626320317e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0857238769531,0.0,0.0,0.0001004814330372,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0885009765625,0.0,0.0,0.0004766371275763,286.1463928222656,294.1499938964844,295.6088256835937,293.1591796875,295.7235107421875,295.6694641113281,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167361469939,7.821117975481684e-09,0.0010167283471673,-0.019541447982192,0.0,0.0,0.0,-0.0086900778114795,60.0,17.642786026000977,0.0,-7.048170402867981e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0882263183594,0.0,0.0,9.540603787172586e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0801086425781,0.0,0.0,0.0001004676742013,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.09228515625,0.0,0.0,7.420529436785728e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0813903808594,0.0,0.0,0.0001004673395073,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0841369628906,0.0,0.0,0.0004765702760778,286.13970947265625,294.1499938964844,295.5987548828125,293.138916015625,295.72222900390625,295.6594543457031,283.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165926069021,7.804402457622928e-09,0.0010165848070755,-0.0194976702332496,0.0,0.0,0.0,-0.0086817881092429,60.0,17.574966430664062,0.0,-7.046188699177949e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0838317871094,0.0,0.0,9.539038728689776e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0757751464844,0.0,0.0,0.0001004511868814,299.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.087890625,0.0,0.0,7.419311441481113e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0770568847656,0.0,0.0,0.0001004508521873,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0798034667969,0.0,0.0,0.0004764921031892,286.133056640625,294.1499938964844,295.58868408203125,293.11883544921875,295.72088623046875,295.64947509765625,283.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784858979675846e-09,0.0010164179839193,-0.0194464866071939,0.0,0.0,0.0,-0.0086721004918217,60.0,17.50719451904297,0.0,-7.043871619316634e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0751342773437,0.0,0.0,9.535746357869356e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0671691894531,0.0,0.0,0.0001004165096674,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791320800781,0.0,0.0,7.416750304400921e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0684509277344,0.0,0.0,0.0001004161822493,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0711364746094,0.0,0.0,0.0004763276956509,286.11981201171875,294.1499938964844,295.56854248046875,293.07928466796875,295.7181396484375,295.6295166015625,283.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160765377804,7.743763852374741e-09,0.0010160687379539,-0.0193388555198907,0.0,0.0,0.0,-0.0086517389863729,60.0,17.372360229492188,0.0,-7.039001559405733e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0751342773437,0.0,0.0,9.535746357869356e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0671691894531,0.0,0.0,0.0001004165096674,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0791320800781,0.0,0.0,7.416750304400921e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0684509277344,0.0,0.0,0.0001004161822493,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0711364746094,0.0,0.0,0.0004763276956509,286.11981201171875,294.1499938964844,295.56854248046875,293.07928466796875,295.7181396484375,295.6295166015625,283.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160765377804,7.743763852374741e-09,0.0010160687379539,-0.0193388555198907,0.0,0.0,0.0,-0.0086517389863729,60.0,17.372360229492188,0.0,-7.039001559405733e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665283203125,0.0,0.0,9.531876276014371e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586853027344,0.0,0.0,0.0001003757497528,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704650878906,0.0,0.0,7.41373878554441e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599060058594,0.0,0.0,0.0001003754223347,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625915527344,0.0,0.0,0.000476134388009,286.1068115234375,294.1499938964844,295.5484619140625,293.04071044921875,295.7150573730469,295.609619140625,283.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156634962186,7.695465598089868e-09,0.0010156558128073,-0.0192123632878065,0.0,0.0,0.0,-0.0086277965456247,60.0,17.240570068359375,0.0,-7.033279558754657e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0665283203125,0.0,0.0,9.531876276014371e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0586853027344,0.0,0.0,0.0001003757497528,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0704650878906,0.0,0.0,7.41373878554441e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599060058594,0.0,0.0,0.0001003754223347,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625915527344,0.0,0.0,0.000476134388009,286.1068115234375,294.1499938964844,295.5484619140625,293.04071044921875,295.7150573730469,295.609619140625,283.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156634962186,7.695465598089868e-09,0.0010156558128073,-0.0192123632878065,0.0,0.0,0.0,-0.0086277965456247,60.0,17.240570068359375,0.0,-7.033279558754657e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.06109619140625,0.0,0.0,9.529064118396492e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.05328369140625,0.0,0.0,0.0001003461366053,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.06500244140625,0.0,0.0,7.411551632685587e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0545349121094,0.0,0.0,0.0001003458091872,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.05718994140625,0.0,0.0,0.0004759939620271,286.0986328125,294.1499938964844,295.5356140136719,293.0166931152344,295.712890625,295.596923828125,283.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153618641197,7.660379885976454e-09,0.0010153541807085,-0.0191204715520143,0.0,0.0,0.0,-0.008610394783318,60.0,17.1582088470459,0.0,-7.029125015378669e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0580444335937,0.0,0.0,9.527449583401904e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0502624511719,0.0,0.0,0.0001003291326924,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0619201660156,0.0,0.0,7.410295802401379e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514831542969,0.0,0.0,0.0001003288125502,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0541381835937,0.0,0.0,0.0004759133153129,286.0940246582031,294.1499938964844,295.52838134765625,293.0034484863281,295.7117004394531,295.5898132324219,283.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151914320886,7.640238663952914e-09,0.0010151838650926,-0.0190677195787429,0.0,0.0,0.0,-0.0086004193872213,60.0,17.11188316345215,0.0,-7.026740433957458e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0,9.522455366095528e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419616699219,0.0,0.0,0.0001002765275188,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.0,0.0,7.406410441035405e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0431823730469,0.0,0.0,0.0001002762146526,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0458068847656,0.0,0.0,0.000475663866382,286.0814819335937,294.1499938964844,295.50836181640625,292.9676818847656,295.7080383300781,295.570068359375,283.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146583663299,7.57793383598937e-09,0.001014650799334,-0.0189045406877994,0.0,0.0,0.0,-0.0085695311427116,60.0,16.986589431762695,0.0,-7.019365710903004e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0496520996094,0.0,0.0,9.522455366095528e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0419616699219,0.0,0.0,0.0001002765275188,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.053466796875,0.0,0.0,7.406410441035405e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0431823730469,0.0,0.0,0.0001002762146526,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0458068847656,0.0,0.0,0.000475663866382,286.0814819335937,294.1499938964844,295.50836181640625,292.9676818847656,295.7080383300781,295.570068359375,283.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146583663299,7.57793383598937e-09,0.001014650799334,-0.0189045406877994,0.0,0.0,0.0,-0.0085695311427116,60.0,16.986589431762695,0.0,-7.019365710903004e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0455017089844,0.0,0.0,9.519737068330868e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0378723144531,0.0,0.0,0.0001002479039016,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.04931640625,0.0,0.0,7.404295320156962e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0390930175781,0.0,0.0,0.0001002475837594,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.04168701171875,0.0,0.0,0.000475528097013,286.0752868652344,294.1499938964844,295.49835205078125,292.950439453125,295.7060546875,295.56024169921875,283.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143660474568,7.544024072103639e-09,0.0010143584804609,-0.0188157297670841,0.0,0.0,0.0,-0.0085527086630463,60.0,16.925851821899414,0.0,-7.015354697159637e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0413818359375,0.0,0.0,9.51691617956385e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0338134765625,0.0,0.0,0.0001002181888907,299.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.045166015625,0.0,0.0,7.402100891340524e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0350036621094,0.0,0.0,0.0001002178833005,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0375671386719,0.0,0.0,0.0004753872053697,286.0691833496094,294.1499938964844,295.4883728027344,292.9336853027344,295.7040405273437,295.5504150390625,283.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140652302652,7.508840660364058e-09,0.0010140577796846,-0.0187235791236162,0.0,0.0,0.0,-0.0085352668538689,60.0,16.865873336791992,0.0,-7.01119304835629e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.033203125,0.0,0.0,9.51097026700154e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0257263183594,0.0,0.0,0.0001001555792754,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03692626953125,0.0,0.0,7.397476292680949e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0268859863281,0.0,0.0,0.0001001552664092,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0294494628906,0.0,0.0,0.0004750902589876,286.0570678710937,294.1499938964844,295.4684143066406,292.9017028808594,295.6998291015625,295.5308532714844,283.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134339099749,7.434691973173811e-09,0.0010134265758097,-0.0185293722897768,0.0,0.0,0.0,-0.00849852245301,60.0,16.748027801513672,0.0,-7.002427082625219e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.033203125,0.0,0.0,9.51097026700154e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0257263183594,0.0,0.0,0.0001001555792754,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.03692626953125,0.0,0.0,7.397476292680949e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0268859863281,0.0,0.0,0.0001001552664092,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0294494628906,0.0,0.0,0.0004750902589876,286.0570678710937,294.1499938964844,295.4684143066406,292.9017028808594,295.6998291015625,295.5308532714844,283.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134339099749,7.434691973173811e-09,0.0010134265758097,-0.0185293722897768,0.0,0.0,0.0,-0.00849852245301,60.0,16.748027801513672,0.0,-7.002427082625219e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.025146484375,0.0,0.0,9.504497575107962e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0177307128906,0.0,0.0,0.0001000874108285,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0288391113281,0.0,0.0,7.392441330011934e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189208984375,0.0,0.0,0.0001000871052383,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0214233398437,0.0,0.0,0.000474766944535,286.0451965332031,294.1499938964844,295.4485168457031,292.8720092773437,295.6953125,295.51141357421875,283.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127431014552,7.353970321588576e-09,0.0010127357672899,-0.0183179508894681,0.0,0.0,0.0,-0.0084585025906562,60.0,16.635578155517578,0.0,-6.992890888568581e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.025146484375,0.0,0.0,9.504497575107962e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0177307128906,0.0,0.0,0.0001000874108285,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0288391113281,0.0,0.0,7.392441330011934e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189208984375,0.0,0.0,0.0001000871052383,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0214233398437,0.0,0.0,0.000474766944535,286.0451965332031,294.1499938964844,295.4485168457031,292.8720092773437,295.6953125,295.51141357421875,283.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127431014552,7.353970321588576e-09,0.0010127357672899,-0.0183179508894681,0.0,0.0,0.0,-0.0084585025906562,60.0,16.635578155517578,0.0,-6.992890888568581e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0171813964844,0.0,0.0,9.497631253907456e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0098876953125,0.0,0.0,0.0001000150950858,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0208435058594,0.0,0.0,7.387100049527362e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01104736328125,0.0,0.0,0.0001000147967715,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135192871094,0.0,0.0,0.0004744239849969,286.0335388183594,294.1499938964844,295.4286804199219,292.8448486328125,295.6905517578125,295.4920349121094,283.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120110819116,7.2683499219294845e-09,0.0010120038641616,-0.0180936958640813,0.0,0.0,0.0,-0.0084160584956407,60.0,16.52809715270996,0.0,-6.982782707609658e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0171813964844,0.0,0.0,9.497631253907456e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0098876953125,0.0,0.0,0.0001000150950858,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0208435058594,0.0,0.0,7.387100049527362e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.01104736328125,0.0,0.0,0.0001000147967715,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0135192871094,0.0,0.0,0.0004744239849969,286.0335388183594,294.1499938964844,295.4286804199219,292.8448486328125,295.6905517578125,295.4920349121094,283.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120110819116,7.2683499219294845e-09,0.0010120038641616,-0.0180936958640813,0.0,0.0,0.0,-0.0084160584956407,60.0,16.52809715270996,0.0,-6.982782707609658e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00933837890625,0.0,0.0,9.490385855315252e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00213623046875,0.0,0.0,9.9938792118337e-05,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.012939453125,0.0,0.0,7.381463365163654e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0032958984375,0.0,0.0,9.993849380407482e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057373046875,0.0,0.0,0.0004740620788652,286.0221252441406,294.1499938964844,295.4089050292969,292.8204345703125,295.6855163574219,295.4727783203125,283.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112383170053,7.1780021926315385e-09,0.0010112310992553,-0.0178570542484521,0.0,0.0,0.0,-0.0083712683990597,60.0,16.426280975341797,0.0,-6.972123856030521e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00933837890625,0.0,0.0,9.490385855315252e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00213623046875,0.0,0.0,9.9938792118337e-05,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.012939453125,0.0,0.0,7.381463365163654e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0032958984375,0.0,0.0,9.993849380407482e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057373046875,0.0,0.0,0.0004740620788652,286.0221252441406,294.1499938964844,295.4089050292969,292.8204345703125,295.6855163574219,295.4727783203125,283.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112383170053,7.1780021926315385e-09,0.0010112310992553,-0.0178570542484521,0.0,0.0,0.0,-0.0083712683990597,60.0,16.426280975341797,0.0,-6.972123856030521e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0054931640625,0.0,0.0,9.486630733590572e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9983215332031,0.0,0.0,9.98992400127463e-05,299.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0090637207031,0.0,0.0,7.378542795777321e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994506835937,0.0,0.0,9.989894897444174e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0018920898437,0.0,0.0,0.0004738745337817,286.0165405273437,294.1499938964844,295.3990478515625,292.8093566894531,295.6828918457031,295.4632263183594,283.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108355199918,7.131176538166528e-09,0.0010108284186571,-0.0177344102412462,0.0,0.0,0.0,-0.008348043076694,60.0,16.37834930419922,0.0,-6.966603649516402e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.00164794921875,0.0,0.0,9.482809400651604e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9945373535156,0.0,0.0,9.985900396713988e-05,299.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0052185058594,0.0,0.0,7.375570567091927e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99566650390625,0.0,0.0,9.98587129288353e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9980773925781,0.0,0.0,0.0004736836708616,286.010986328125,294.1499938964844,295.3891906738281,292.799072265625,295.68017578125,295.45367431640625,283.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104280663654,7.0835346477338135e-09,0.0010104209650307,-0.0176096241921186,0.0,0.0,0.0,-0.0083244247362017,60.0,16.331743240356445,0.0,-6.96098823027569e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9940490722656,0.0,0.0,9.47497974266298e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9870300292969,0.0,0.0,9.977654553949832e-05,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99755859375,0.0,0.0,7.369479862973094e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9881286621094,0.0,0.0,9.977625450119376e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9905090332031,0.0,0.0,0.0004732925735879,286.0000305175781,294.1499938964844,295.3695678710937,292.7809753417969,295.6746520996094,295.43463134765625,283.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095956968143,6.985910516732474e-09,0.001009588711895,-0.0173539165407419,0.0,0.0,0.0,-0.0082760406658053,60.0,16.241809844970703,0.0,-6.949489517182883e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9940490722656,0.0,0.0,9.47497974266298e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9870300292969,0.0,0.0,9.977654553949832e-05,299.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99755859375,0.0,0.0,7.369479862973094e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9881286621094,0.0,0.0,9.977625450119376e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9905090332031,0.0,0.0,0.0004732925735879,286.0000305175781,294.1499938964844,295.3695678710937,292.7809753417969,295.6746520996094,295.43463134765625,283.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095956968143,6.985910516732474e-09,0.001009588711895,-0.0173539165407419,0.0,0.0,0.0,-0.0082760406658053,60.0,16.241809844970703,0.0,-6.949489517182883e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,9.466901246923952e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796142578125,0.0,0.0,9.96914750430733e-05,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.0,0.0,7.363196345977485e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.980712890625,0.0,0.0,9.969119128072634e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98309326171875,0.0,0.0,0.0004728890780825,285.9892883300781,294.1499938964844,295.3500061035156,292.7663879394531,295.6688842773437,295.41571044921875,283.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087342234328,6.885196413008998e-09,0.0010087273549288,-0.0170901138335466,0.0,0.0,0.0,-0.0082261115312576,60.0,16.159414291381836,0.0,-6.937637664350407e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,9.466901246923952e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796142578125,0.0,0.0,9.96914750430733e-05,299.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.0,0.0,7.363196345977485e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.980712890625,0.0,0.0,9.969119128072634e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98309326171875,0.0,0.0,0.0004728890780825,285.9892883300781,294.1499938964844,295.3500061035156,292.7663879394531,295.6688842773437,295.41571044921875,283.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087342234328,6.885196413008998e-09,0.0010087273549288,-0.0170901138335466,0.0,0.0,0.0,-0.0082261115312576,60.0,16.159414291381836,0.0,-6.937637664350407e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,9.460478031542152e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9743957519531,0.0,0.0,9.962383046513423e-05,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847106933594,0.0,0.0,7.358199945883825e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9754638671875,0.0,0.0,9.962354670278728e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9778137207031,0.0,0.0,0.0004725682665593,285.9817199707031,294.1499938964844,295.3360900878906,292.75738525390625,295.66455078125,295.4022521972656,283.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080481879413,6.8051164703319955e-09,0.0010080414358526,-0.0168803576380014,0.0,0.0,0.0,-0.008186406455934,60.0,16.103635787963867,0.0,-6.928220841473377e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.97918701171875,0.0,0.0,9.457955457037316e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97235107421875,0.0,0.0,9.959725866792724e-05,299.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9826354980469,0.0,0.0,7.356236892519519e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9734191894531,0.0,0.0,9.959697490558028e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004724422469735,285.9787902832031,294.1499938964844,295.3307800292969,292.7540283203125,295.6628723144531,295.3970031738281,283.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077806655317,6.773665628401204e-09,0.001007773913443,-0.0167979747056961,0.0,0.0,0.0,-0.008170822635293,60.0,16.081945419311523,0.0,-6.924523887619216e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9719543457031,0.0,0.0,9.447847696719693e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,9.949081868398936e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.975341796875,0.0,0.0,7.348375220317394e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662475585937,0.0,0.0,9.94905421976e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96856689453125,0.0,0.0,0.0004719373828265,285.968505859375,294.1499938964844,295.3121032714844,292.7424011230469,295.6566772460937,295.378662109375,283.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067032417282,6.647669081871754e-09,0.0010066966060549,-0.0164679400622844,0.0,0.0,0.0,-0.0081083606928586,60.0,16.00718116760254,-0.0,-6.909723992976069e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9719543457031,0.0,0.0,9.447847696719693e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9651794433594,0.0,0.0,9.949081868398936e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.975341796875,0.0,0.0,7.348375220317394e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662475585937,0.0,0.0,9.94905421976e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96856689453125,0.0,0.0,0.0004719373828265,285.968505859375,294.1499938964844,295.3121032714844,292.7424011230469,295.6566772460937,295.378662109375,283.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067032417282,6.647669081871754e-09,0.0010066966060549,-0.0164679400622844,0.0,0.0,0.0,-0.0081083606928586,60.0,16.00718116760254,-0.0,-6.909723992976069e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9683837890625,0.0,0.0,9.44245039136149e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.961669921875,0.0,0.0,9.943397162714972e-05,299.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,7.34417699277401e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627380371094,0.0,0.0,9.94336951407604e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.96502685546875,0.0,0.0,0.0004716677649412,285.9634704589844,294.1499938964844,295.302978515625,292.7368469238281,295.6534423828125,295.3696594238281,283.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061252396553,6.580380240706063e-09,0.001006118603982,-0.0162916854023933,0.0,0.0,0.0,-0.008074989542365,60.0,15.970829963684082,-0.0,-6.901827021010831e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.96484375,0.0,0.0,9.436978143639864e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9581604003906,0.0,0.0,9.93763460428454e-05,299.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9682006835937,0.0,0.0,7.339919829973951e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.959228515625,0.0,0.0,9.937606955645606e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9615173339844,0.0,0.0,0.0004713944217655,285.95849609375,294.1499938964844,295.2939453125,292.7314758300781,295.65020751953125,295.3607788085937,283.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055417660623,6.512168138073093e-09,0.0010055352468043,-0.0161130055785179,0.0,0.0,0.0,-0.0080411732196807,60.0,15.934860229492188,-0.0,-6.893826309806175e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9578552246094,0.0,0.0,9.425890311831608e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9512634277344,0.0,0.0,9.925958147505298e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9611511230469,0.0,0.0,7.33129563741386e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9523010253906,0.0,0.0,9.925931226462126e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9545593261719,0.0,0.0,0.0004708406049758,285.9486694335937,294.1499938964844,295.2762756347656,292.72125244140625,295.6435852050781,295.3432006835937,283.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.373960914629606e-09,0.0010043558431789,-0.0157509725540876,0.0,0.0,0.0,-0.0079726707190275,60.0,15.864001274108888,-0.0,-6.877628777601785e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
