time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788080,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9578552246094,0.0,0.0,9.425890311831608e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9512634277344,0.0,0.0,9.925958147505298e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9611511230469,0.0,0.0,7.33129563741386e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9523010253906,0.0,0.0,9.925931226462126e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9545593261719,0.0,0.0,0.0004708406049758,285.9486694335937,294.1499938964844,295.2762756347656,292.72125244140625,295.6435852050781,295.3432006835937,283.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.373960914629606e-09,0.0010043558431789,-0.0157509725540876,0.0,0.0,0.0,-0.0079726707190275,60.0,15.864001274108888,-0.0,-6.877628777601785e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95098876953125,0.0,0.0,9.415020031156018e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444885253906,0.0,0.0,9.914510883390903e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9542541503906,0.0,0.0,7.322840247070417e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9455261230469,0.0,0.0,9.914483962347732e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,0.0004702976439148,285.9390869140625,294.1499938964844,295.2590637207031,292.71160888671875,295.63677978515625,295.3260803222656,283.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032029822468,6.238463967633834e-09,0.0010031966958194,-0.0153960352763533,0.0,0.0,0.0,-0.0079054962843656,60.0,15.795690536499023,-0.0,-6.861768042654148e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95098876953125,0.0,0.0,9.415020031156018e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444885253906,0.0,0.0,9.914510883390903e-05,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9542541503906,0.0,0.0,7.322840247070417e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9455261230469,0.0,0.0,9.914483962347732e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,0.0004702976439148,285.9390869140625,294.1499938964844,295.2590637207031,292.71160888671875,295.63677978515625,295.3260803222656,283.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032029822468,6.238463967633834e-09,0.0010031966958194,-0.0153960352763533,0.0,0.0,0.0,-0.0079054962843656,60.0,15.795690536499023,-0.0,-6.861768042654148e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9442749023437,0.0,0.0,9.404871525475755e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9378356933594,0.0,0.0,9.90382322925143e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.947509765625,0.0,0.0,7.314946560654789e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388732910156,0.0,0.0,9.903797035804018e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410400390625,0.0,0.0,0.0004697907424997,285.9297790527344,294.1499938964844,295.2422180175781,292.7025756835937,295.6297912597656,295.30938720703125,283.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021205525845,6.111956718513056e-09,0.0010021144989877,-0.0150646409019827,0.0,0.0,0.0,-0.0078427791595458,60.0,15.730364799499512,-0.0,-6.846975963981097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9442749023437,0.0,0.0,9.404871525475755e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9378356933594,0.0,0.0,9.90382322925143e-05,299.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.947509765625,0.0,0.0,7.314946560654789e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388732910156,0.0,0.0,9.903797035804018e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410400390625,0.0,0.0,0.0004697907424997,285.9297790527344,294.1499938964844,295.2422180175781,292.7025756835937,295.6297912597656,295.30938720703125,283.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021205525845,6.111956718513056e-09,0.0010021144989877,-0.0150646409019827,0.0,0.0,0.0,-0.0078427791595458,60.0,15.730364799499512,-0.0,-6.846975963981097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.937744140625,0.0,0.0,9.396136010764168e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313659667969,0.0,0.0,9.894623508444056e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.94091796875,0.0,0.0,7.308151543838903e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.932373046875,0.0,0.0,9.894597314996643e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9345397949219,0.0,0.0,0.0004693543887697,285.9207458496094,294.1499938964844,295.2257385253906,292.694091796875,295.62255859375,295.2931213378906,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011887643486,6.003055830205993e-09,0.0010011827107518,-0.014779363758862,0.0,0.0,0.0,-0.0077887889929115,60.0,15.669340133666992,-0.0,-6.834255117382781e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.937744140625,0.0,0.0,9.396136010764168e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313659667969,0.0,0.0,9.894623508444056e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.94091796875,0.0,0.0,7.308151543838903e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.932373046875,0.0,0.0,9.894597314996643e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9345397949219,0.0,0.0,0.0004693543887697,285.9207458496094,294.1499938964844,295.2257385253906,292.694091796875,295.62255859375,295.2931213378906,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011887643486,6.003055830205993e-09,0.0010011827107518,-0.014779363758862,0.0,0.0,0.0,-0.0077887889929115,60.0,15.669340133666992,-0.0,-6.834255117382781e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9344787597656,0.0,0.0,9.39228993956931e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9281616210937,0.0,0.0,9.890573710436e-05,299.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9376525878906,0.0,0.0,7.305160397663713e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9291687011719,0.0,0.0,9.890548244584352e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,0.0004691623034887,285.9162902832031,294.1499938964844,295.2176208496094,292.6900329589844,295.6189270019531,295.28497314453125,283.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000780146569,5.955114623645841e-09,0.0010007740929722,-0.0146537749096751,0.0,0.0,0.0,-0.0077650295570492,60.0,15.63980770111084,-0.0,-6.828658882795935e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9312438964844,0.0,0.0,9.38863304327242e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9249572753906,0.0,0.0,9.886721818475051e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.93438720703125,0.0,0.0,7.302315498236567e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92596435546875,0.0,0.0,9.886696352623404e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9281005859375,0.0,0.0,0.0004689796478487,285.9118347167969,294.1499938964844,295.2095947265625,292.6860656738281,295.6152648925781,295.2768859863281,283.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003907373175,5.909519540381325e-09,0.001000384800136,-0.0145343309268355,0.0,0.0,0.0,-0.0077424286864697,60.0,15.610734939575195,-0.0,-6.823338338790563e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.92486572265625,0.0,0.0,9.382724238093942e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91864013671875,0.0,0.0,9.880499419523404e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9279479980469,0.0,0.0,7.297719275811687e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,9.880473953671752e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217529296875,0.0,0.0,0.000468684505904,285.9031066894531,294.1499938964844,295.1936950683594,292.67852783203125,295.6078491210937,295.2608642578125,283.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997583692893,5.835838923218262e-09,0.0009997525485232,-0.014341315254569,0.0,0.0,0.0,-0.0077058905735611,60.0,15.555646896362305,-0.0,-6.814745745487016e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.92486572265625,0.0,0.0,9.382724238093942e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91864013671875,0.0,0.0,9.880499419523404e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9279479980469,0.0,0.0,7.297719275811687e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9196472167969,0.0,0.0,9.880473953671752e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217529296875,0.0,0.0,0.000468684505904,285.9031066894531,294.1499938964844,295.1936950683594,292.67852783203125,295.6078491210937,295.2608642578125,283.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997583692893,5.835838923218262e-09,0.0009997525485232,-0.014341315254569,0.0,0.0,0.0,-0.0077058905735611,60.0,15.555646896362305,-0.0,-6.814745745487016e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9186096191406,0.0,0.0,9.378929826198146e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9124755859375,0.0,0.0,9.876503463601694e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9216613769531,0.0,0.0,7.294767419807613e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9134521484375,0.0,0.0,9.876478725345804e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91552734375,0.0,0.0,0.0004684950108639,285.8946228027344,294.1499938964844,295.17803955078125,292.6714172363281,295.60028076171875,295.2450561523437,283.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993535932153,5.788508339321652e-09,0.0009993477724492,-0.0142173245549201,0.0,0.0,0.0,-0.0076824268326163,60.0,15.504962921142578,-0.0,-6.809228381143839e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9186096191406,0.0,0.0,9.378929826198146e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9124755859375,0.0,0.0,9.876503463601694e-05,299.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9216613769531,0.0,0.0,7.294767419807613e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9134521484375,0.0,0.0,9.876478725345804e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91552734375,0.0,0.0,0.0004684950108639,285.8946228027344,294.1499938964844,295.17803955078125,292.6714172363281,295.60028076171875,295.2450561523437,283.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993535932153,5.788508339321652e-09,0.0009993477724492,-0.0142173245549201,0.0,0.0,0.0,-0.0076824268326163,60.0,15.504962921142578,-0.0,-6.809228381143839e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9136657714844,0.0,0.0,9.377113019581884e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9075927734375,0.0,0.0,9.874589886749165e-05,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91668701171875,0.0,0.0,7.293353701243177e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9085693359375,0.0,0.0,9.874565148493276e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9106140136719,0.0,0.0,0.0004684042651206,285.887939453125,294.1499938964844,295.1656494140625,292.6659851074219,295.5941467285156,295.2324523925781,283.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991595288738,5.7658269270177714e-09,0.0009991537081077,-0.0141579071059823,0.0,0.0,0.0,-0.0076711825095117,60.0,15.466840744018556,-0.0,-6.806585162166813e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9124755859375,0.0,0.0,9.37747972784564e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90643310546875,0.0,0.0,9.874975512502716e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9154968261719,0.0,0.0,7.293638918781653e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073791503906,0.0,0.0,9.874950774246828e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9094543457031,0.0,0.0,0.0004684225714299,285.8863525390625,294.1499938964844,295.1625671386719,292.6646423339844,295.5925598144531,295.2293395996094,283.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991985280066,5.770381061864782e-09,0.0009991927072405,-0.0141698373481631,0.0,0.0,0.0,-0.0076734400354325,60.0,15.459107398986816,-0.0,-6.807115937590424e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,9.378381218994036e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005126953125,0.0,0.0,9.875925024971366e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90948486328125,0.0,0.0,7.294339593499899e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9014587402344,0.0,0.0,9.875900286715478e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,0.0004684676532633,285.8783264160156,294.1499938964844,295.1472473144531,292.6582336425781,295.5846862792969,295.2136535644531,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992941049858,5.7815610077227575e-09,0.0009992884006351,-0.0141991255804896,0.0,0.0,0.0,-0.0076789828017354,60.0,15.418051719665527,-0.0,-6.808419072967808e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.906494140625,0.0,0.0,9.378381218994036e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005126953125,0.0,0.0,9.875925024971366e-05,299.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.90948486328125,0.0,0.0,7.294339593499899e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9014587402344,0.0,0.0,9.875900286715478e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,0.0004684676532633,285.8783264160156,294.1499938964844,295.1472473144531,292.6582336425781,295.5846862792969,295.2136535644531,283.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992941049858,5.7815610077227575e-09,0.0009992884006351,-0.0141991255804896,0.0,0.0,0.0,-0.0076789828017354,60.0,15.418051719665527,-0.0,-6.808419072967808e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,9.379021503264084e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8975524902344,0.0,0.0,9.87659877864644e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9064636230469,0.0,0.0,7.294837269000709e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89849853515625,0.0,0.0,9.876574767986313e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,0.000468499638373,285.8742980957031,294.1499938964844,295.1396484375,292.6551208496094,295.5807189941406,295.205810546875,283.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789511536846703e-09,0.0009993582498282,-0.0142199518159031,0.0,0.0,0.0,-0.0076829334720969,60.0,15.397897720336914,-0.0,-6.80934562069524e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.90057373046875,0.0,0.0,9.38098964979872e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946533203125,0.0,0.0,9.87867097137496e-05,299.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.90350341796875,0.0,0.0,7.296368130482733e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,9.878646960714832e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8976135253906,0.0,0.0,0.0004685979511123,285.8703918457031,294.1499938964844,295.1320495605469,292.652099609375,295.57672119140625,295.1979675292969,283.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995732689276,5.814003944948354e-09,0.0009995675645768,-0.0142841134220361,0.0,0.0,0.0,-0.0076950746588408,60.0,15.379817962646484,-0.0,-6.812199870864788e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.894775390625,0.0,0.0,9.38661105465144e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8889465332031,0.0,0.0,9.884589962894096e-05,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8976745605469,0.0,0.0,7.300739525817335e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8898620605469,0.0,0.0,9.88456595223397e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.891845703125,0.0,0.0,0.0004688787739723,285.8627014160156,294.1499938964844,295.1169128417969,292.6462097167969,295.5686340332031,295.18218994140625,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.8839839667257365e-09,0.0010001636110246,-0.0144674405455589,0.0,0.0,0.0,-0.0077297552488744,60.0,15.347175598144531,-0.0,-6.820359743642257e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.894775390625,0.0,0.0,9.38661105465144e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8889465332031,0.0,0.0,9.884589962894096e-05,299.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8976745605469,0.0,0.0,7.300739525817335e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8898620605469,0.0,0.0,9.88456595223397e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.891845703125,0.0,0.0,0.0004688787739723,285.8627014160156,294.1499938964844,295.1169128417969,292.6462097167969,295.5686340332031,295.18218994140625,283.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001694317907,5.8839839667257365e-09,0.0010001636110246,-0.0144674405455589,0.0,0.0,0.0,-0.0077297552488744,60.0,15.347175598144531,-0.0,-6.820359743642257e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890991210937,0.0,0.0,9.394509106641637e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8833312988281,0.0,0.0,9.89290711004287e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919677734375,0.0,0.0,7.30688261683099e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842468261719,0.0,0.0,9.892883826978505e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861999511719,0.0,0.0,0.0004692733637057,285.8551940917969,294.1499938964844,295.1017761230469,292.6405334472656,295.5603942871094,295.1662902832031,283.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010105324909,5.9823404008341186e-09,0.0010010045953094,-0.0147250993177294,0.0,0.0,0.0,-0.0077785146422684,60.0,15.319045066833496,-0.0,-6.83183714045299e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890991210937,0.0,0.0,9.394509106641637e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8833312988281,0.0,0.0,9.89290711004287e-05,299.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919677734375,0.0,0.0,7.30688261683099e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842468261719,0.0,0.0,9.892883826978505e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861999511719,0.0,0.0,0.0004692733637057,285.8551940917969,294.1499938964844,295.1017761230469,292.6405334472656,295.5603942871094,295.1662902832031,283.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010105324909,5.9823404008341186e-09,0.0010010045953094,-0.0147250993177294,0.0,0.0,0.0,-0.0077785146422684,60.0,15.319045066833496,-0.0,-6.83183714045299e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.883544921875,0.0,0.0,9.404461161466315e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778381347656,0.0,0.0,9.903386671794578e-05,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8863830566406,0.0,0.0,7.314622052945197e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8787536621094,0.0,0.0,9.903363388730212e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88067626953125,0.0,0.0,0.0004697704862337,285.847900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.5520324707031,295.1502380371094,283.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020703775808,6.106279037965123e-09,0.001002064323984,-0.0150497695431113,0.0,0.0,0.0,-0.0078399563208222,60.0,15.294960021972656,-0.0,-6.846312317065896e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.883544921875,0.0,0.0,9.404461161466315e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778381347656,0.0,0.0,9.903386671794578e-05,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8863830566406,0.0,0.0,7.314622052945197e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8787536621094,0.0,0.0,9.903363388730212e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88067626953125,0.0,0.0,0.0004697704862337,285.847900390625,294.1499938964844,295.0866394042969,292.6350402832031,295.5520324707031,295.1502380371094,283.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020703775808,6.106279037965123e-09,0.001002064323984,-0.0150497695431113,0.0,0.0,0.0,-0.0078399563208222,60.0,15.294960021972656,-0.0,-6.846312317065896e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,9.416171815246344e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8724670410156,0.0,0.0,9.915717964759097e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8808898925781,0.0,0.0,7.323730096686631e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87335205078125,0.0,0.0,9.915694681694732e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.875244140625,0.0,0.0,0.0004703554732259,285.8407592773437,294.1499938964844,295.07147216796875,292.629638671875,295.5435485839844,295.134033203125,283.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033177677541,6.252131701245389e-09,0.0010033114813268,-0.015431840904057,0.0,0.0,0.0,-0.0079122614115476,60.0,15.274299621582031,-0.0,-6.863367474352344e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,9.416171815246344e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8724670410156,0.0,0.0,9.915717964759097e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8808898925781,0.0,0.0,7.323730096686631e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87335205078125,0.0,0.0,9.915694681694732e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.875244140625,0.0,0.0,0.0004703554732259,285.8407592773437,294.1499938964844,295.07147216796875,292.629638671875,295.5435485839844,295.134033203125,283.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033177677541,6.252131701245389e-09,0.0010033114813268,-0.015431840904057,0.0,0.0,0.0,-0.0079122614115476,60.0,15.274299621582031,-0.0,-6.863367474352344e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8753967285156,0.0,0.0,9.422877337783576e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86981201171875,0.0,0.0,9.922779281623662e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782043457031,0.0,0.0,7.328945503104478e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8706970214844,0.0,0.0,9.922756726155058e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8725891113281,0.0,0.0,0.0004706904583144,285.8372802734375,294.1499938964844,295.0638427734375,292.6269836425781,295.53924560546875,295.1258239746094,283.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040336055681,6.335656443923199e-09,0.0010040273191407,-0.0156506337225437,0.0,0.0,0.0,-0.0079536763951182,60.0,15.265728950500488,-0.0,-6.873143121310933e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.87274169921875,0.0,0.0,9.4297545729205e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8671875,0.0,0.0,9.930020314641296e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8755187988281,0.0,0.0,7.334293331950903e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680725097656,0.0,0.0,9.929997759172692e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8699645996094,0.0,0.0,0.0004710339708253,285.8338623046875,294.1499938964844,295.0561828613281,292.62432861328125,295.534912109375,295.1175842285156,283.7218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047665564343,6.4213097061838215e-09,0.0010047600371763,-0.0158750023692846,0.0,0.0,0.0,-0.0079961400479078,60.0,15.257588386535645,-0.0,-6.88317527419713e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86749267578125,0.0,0.0,9.444190800422804e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86199951171875,0.0,0.0,9.94522197288461e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8702392578125,0.0,0.0,7.345521589741111e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8628845214844,0.0,0.0,9.945199417416006e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86474609375,0.0,0.0,0.0004717551055364,285.8270874023437,294.1499938964844,295.0407409667969,292.6190795898437,295.52618408203125,295.1009826660156,283.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.6011209831629e-09,0.0010062955552712,-0.0163460150361061,0.0,0.0,0.0,-0.0080852704122662,60.0,15.242789268493652,-0.0,-6.90426062988081e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86749267578125,0.0,0.0,9.444190800422804e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.86199951171875,0.0,0.0,9.94522197288461e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8702392578125,0.0,0.0,7.345521589741111e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8628845214844,0.0,0.0,9.945199417416006e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86474609375,0.0,0.0,0.0004717551055364,285.8270874023437,294.1499938964844,295.0407409667969,292.6190795898437,295.52618408203125,295.1009826660156,283.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.6011209831629e-09,0.0010062955552712,-0.0163460150361061,0.0,0.0,0.0,-0.0080852704122662,60.0,15.242789268493652,-0.0,-6.90426062988081e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8624267578125,0.0,0.0,9.459762077312917e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,9.961619070963934e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651123046875,0.0,0.0,7.357632421189919e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,9.961597243091092e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597106933594,0.0,0.0,0.000472532963613,285.8205871582031,294.1499938964844,295.025146484375,292.61383056640625,295.5172119140625,295.0841064453125,283.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.7950813864570145e-09,0.0010079547064378,-0.0168540719896554,0.0,0.0,0.0,-0.0081814276054501,60.0,15.230952262878418,-0.0,-6.927040629989278e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8624267578125,0.0,0.0,9.459762077312917e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.85699462890625,0.0,0.0,9.961619070963934e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651123046875,0.0,0.0,7.357632421189919e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578491210937,0.0,0.0,9.961597243091092e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597106933594,0.0,0.0,0.000472532963613,285.8205871582031,294.1499938964844,295.025146484375,292.61383056640625,295.5172119140625,295.0841064453125,283.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079615749418,6.7950813864570145e-09,0.0010079547064378,-0.0168540719896554,0.0,0.0,0.0,-0.0081814276054501,60.0,15.230952262878418,-0.0,-6.927040629989278e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580322265625,0.0,0.0,9.473632235312834e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8526611328125,0.0,0.0,9.976225555874409e-05,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8606872558594,0.0,0.0,7.368419755948707e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.853515625,0.0,0.0,9.976203000405803e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553466796875,0.0,0.0,0.0004732258385047,285.81500244140625,294.1499938964844,295.0111999511719,292.6091613769531,295.5092468261719,295.0691223144531,283.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.967852517192341e-09,0.0010094322497025,-0.0173066183924675,0.0,0.0,0.0,-0.0082670785486698,60.0,15.221273422241213,-0.0,-6.947364283860227e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.857421875,0.0,0.0,9.475529077462852e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520812988281,0.0,0.0,9.9782228062395e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8600769042969,0.0,0.0,7.369895320152864e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8529357910156,0.0,0.0,9.978200978366658e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.854736328125,0.0,0.0,0.0004733206005766,285.8142395019531,294.1499938964844,295.0093078613281,292.6085205078125,295.5081787109375,295.06707763671875,283.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096410987898,6.9914807276916235e-09,0.0010096339974552,-0.0173685085028409,0.0,0.0,0.0,-0.0082787908613681,60.0,15.219953536987305,-0.0,-6.950146058670725e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,9.491195669397712e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8473205566406,0.0,0.0,9.99471958493814e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.855224609375,0.0,0.0,7.382079638773575e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.84814453125,0.0,0.0,9.994697757065296e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8499450683594,0.0,0.0,0.0004741031734738,285.8081970214844,294.1499938964844,294.9931945800781,292.6031188964844,295.4989013671875,295.0497741699219,283.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113100288435,7.186622408283938e-09,0.0010113028110936,-0.0178796350955963,0.0,0.0,0.0,-0.0083755310624837,60.0,15.209786415100098,-0.0,-6.973140642685395e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,9.491195669397712e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8473205566406,0.0,0.0,9.99471958493814e-05,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.855224609375,0.0,0.0,7.382079638773575e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.84814453125,0.0,0.0,9.994697757065296e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8499450683594,0.0,0.0,0.0004741031734738,285.8081970214844,294.1499938964844,294.9931945800781,292.6031188964844,295.4989013671875,295.0497741699219,283.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113100288435,7.186622408283938e-09,0.0010113028110936,-0.0178796350955963,0.0,0.0,0.0,-0.0083755310624837,60.0,15.209786415100098,-0.0,-6.973140642685395e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,9.498752478975804e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450012207031,0.0,0.0,0.0001000267657218,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8528747558594,0.0,0.0,7.387956429738551e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8458557128906,0.0,0.0,0.000100026554719,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8476257324219,0.0,0.0,0.0004744806501548,285.8052673339844,294.1499938964844,294.98504638671875,292.6003723144531,295.49420166015625,295.0410461425781,283.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012114342302,7.280744895865609e-09,0.0010121071245521,-0.0181261617690324,0.0,0.0,0.0,-0.0084221884608268,60.0,15.204511642456056,-0.0,-6.984245715102588e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.847900390625,0.0,0.0,9.506491187494248e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8426818847656,0.0,0.0,0.000100108263723,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8504943847656,0.0,0.0,7.393975829472765e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.843505859375,0.0,0.0,0.0001001080527203,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84527587890625,0.0,0.0,0.0004748672363348,285.80230712890625,294.1499938964844,294.976806640625,292.5975952148437,295.489501953125,295.0323486328125,283.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129384463652,7.377147781539861e-09,0.0010129311122,-0.0183786582201719,0.0,0.0,0.0,-0.0084699783474206,60.0,15.199339866638184,-0.0,-6.995628609729465e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
