time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790420,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432312011719,0.0,0.0,9.521277388557792e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.83807373046875,0.0,0.0,0.00010026396194,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8457946777344,0.0,0.0,7.405475480481982e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388977050781,0.0,0.0,0.0001002637509373,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84063720703125,0.0,0.0,0.0004756058333441,285.7965087890625,294.1499938964844,294.9600524902344,292.5919189453125,295.48004150390625,295.01483154296875,283.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145152918994,7.561318682292041e-09,0.0010145077249035,-0.0188610255718231,0.0,0.0,0.0,-0.0085612889379262,60.0,15.188453674316406,-0.0,-7.01740034969589e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432312011719,0.0,0.0,9.521277388557792e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.83807373046875,0.0,0.0,0.00010026396194,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8457946777344,0.0,0.0,7.405475480481982e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8388977050781,0.0,0.0,0.0001002637509373,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84063720703125,0.0,0.0,0.0004756058333441,285.7965087890625,294.1499938964844,294.9600524902344,292.5919189453125,295.48004150390625,295.01483154296875,283.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145152918994,7.561318682292041e-09,0.0010145077249035,-0.0188610255718231,0.0,0.0,0.0,-0.0085612889379262,60.0,15.188453674316406,-0.0,-7.01740034969589e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387145996094,0.0,0.0,9.53457783907652e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8336181640625,0.0,0.0,0.0001004040168481,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,7.415819709422067e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8344421386719,0.0,0.0,0.0001004038131213,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8361511230469,0.0,0.0,0.0004762702446896,285.7909240722656,294.1499938964844,294.94293212890625,292.58599853515625,295.4703674316406,294.9970092773437,283.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726987050205025e-09,0.0010159238008782,-0.0192949175834655,0.0,0.0,0.0,-0.008643414825201,60.0,15.176053047180176,-0.0,-7.037014171373812e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8387145996094,0.0,0.0,9.53457783907652e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8336181640625,0.0,0.0,0.0001004040168481,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,7.415819709422067e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8344421386719,0.0,0.0,0.0001004038131213,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8361511230469,0.0,0.0,0.0004762702446896,285.7909240722656,294.1499938964844,294.94293212890625,292.58599853515625,295.4703674316406,294.9970092773437,283.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726987050205025e-09,0.0010159238008782,-0.0192949175834655,0.0,0.0,0.0,-0.008643414825201,60.0,15.176053047180176,-0.0,-7.037014171373812e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8342590332031,0.0,0.0,9.547063382342458e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,0.0001005355006782,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8367614746094,0.0,0.0,7.425530930049717e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,0.0001005352896754,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83172607421875,0.0,0.0,0.0004768939688801,285.78546142578125,294.1499938964844,294.92535400390625,292.5798645019531,295.46063232421875,294.97906494140625,283.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172635084018,7.882506203316098e-09,0.0010172555921599,-0.0197022221982479,0.0,0.0,0.0,-0.0087205227464437,60.0,15.162686347961426,-0.0,-7.05545062373858e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8342590332031,0.0,0.0,9.547063382342458e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,0.0001005355006782,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8367614746094,0.0,0.0,7.425530930049717e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,0.0001005352896754,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.83172607421875,0.0,0.0,0.0004768939688801,285.78546142578125,294.1499938964844,294.92535400390625,292.5798645019531,295.46063232421875,294.97906494140625,283.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172635084018,7.882506203316098e-09,0.0010172555921599,-0.0197022221982479,0.0,0.0,0.0,-0.0087205227464437,60.0,15.162686347961426,-0.0,-7.05545062373858e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,9.55641662585549e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8250732421875,0.0,0.0,0.0001006339880404,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324890136719,0.0,0.0,7.432804704876617e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258361816406,0.0,0.0,0.0001006337843136,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275451660156,0.0,0.0,0.0004773611726704,285.7803039550781,294.1499938964844,294.9073181152344,292.57342529296875,295.4505920410156,294.9606628417969,283.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182572295889,7.998989026702931e-09,0.0010182491969317,-0.0200072843581438,0.0,0.0,0.0,-0.0087782554328441,60.0,15.14515209197998,-0.0,-7.069275653748265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8300170898437,0.0,0.0,9.55641662585549e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8250732421875,0.0,0.0,0.0001006339880404,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324890136719,0.0,0.0,7.432804704876617e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258361816406,0.0,0.0,0.0001006337843136,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275451660156,0.0,0.0,0.0004773611726704,285.7803039550781,294.1499938964844,294.9073181152344,292.57342529296875,295.4505920410156,294.9606628417969,283.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182572295889,7.998989026702931e-09,0.0010182491969317,-0.0200072843581438,0.0,0.0,0.0,-0.0087782554328441,60.0,15.14515209197998,-0.0,-7.069275653748265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,9.561538172420114e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229675292969,0.0,0.0,0.0001006879174383,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8303527832031,0.0,0.0,7.43678756407462e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.82373046875,0.0,0.0,0.0001006877137115,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8254089355469,0.0,0.0,0.000477617024444,285.7777404785156,294.1499938964844,294.89813232421875,292.570068359375,295.4455871582031,294.95147705078125,283.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188040323555,8.062774448092114e-09,0.0010187959996983,-0.0201743301004171,0.0,0.0,0.0,-0.0088098831474781,60.0,15.13683795928955,-0.0,-7.076851460396939e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,9.56510630203411e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8209228515625,0.0,0.0,0.0001007254904834,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8282470703125,0.0,0.0,7.439563341904432e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8216857910156,0.0,0.0,0.0001007252867566,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8233642578125,0.0,0.0,0.0004777952854055,285.7752380371094,294.1499938964844,294.8887939453125,292.5666198730469,295.4405212402344,294.942138671875,283.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191822657361,8.107209126251291e-09,0.0010191741166636,-0.0202907025814056,0.0,0.0,0.0,-0.0088319024071097,60.0,15.1265869140625,-0.0,-7.082132214009107e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8217163085937,0.0,0.0,9.57138545345515e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.81689453125,0.0,0.0,0.0001007916071102,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241271972656,0.0,0.0,7.44444623705931e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8176574707031,0.0,0.0,0.0001007914033834,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8193054199219,0.0,0.0,0.0004781089373864,285.77032470703125,294.1499938964844,294.86968994140625,292.5594482421875,295.4302673339844,294.9233093261719,283.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198542149737,8.185397248894333e-09,0.0010198460659012,-0.0204954613000154,0.0,0.0,0.0,-0.0088706808164715,60.0,15.1045560836792,-0.0,-7.09142753407832e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8217163085937,0.0,0.0,9.57138545345515e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.81689453125,0.0,0.0,0.0001007916071102,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241271972656,0.0,0.0,7.44444623705931e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8176574707031,0.0,0.0,0.0001007914033834,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8193054199219,0.0,0.0,0.0004781089373864,285.77032470703125,294.1499938964844,294.86968994140625,292.5594482421875,295.4302673339844,294.9233093261719,283.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198542149737,8.185397248894333e-09,0.0010198460659012,-0.0204954613000154,0.0,0.0,0.0,-0.0088706808164715,60.0,15.1045560836792,-0.0,-7.09142753407832e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,9.574613068252802e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81298828125,0.0,0.0,0.0001008255931083,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8201599121094,0.0,0.0,7.446956442436203e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8137512207031,0.0,0.0,0.0001008253966574,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153686523437,0.0,0.0,0.0004782702017109,285.7656555175781,294.1499938964844,294.8500061035156,292.5518798828125,295.4197998046875,294.9040832519531,283.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201957775279,8.225564229746851e-09,0.0010201875120401,-0.0206006560474634,0.0,0.0,0.0,-0.0088905831798911,60.0,15.07799243927002,-0.0,-7.096205933976307e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177795410156,0.0,0.0,9.574613068252802e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81298828125,0.0,0.0,0.0001008255931083,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8201599121094,0.0,0.0,7.446956442436203e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8137512207031,0.0,0.0,0.0001008253966574,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153686523437,0.0,0.0,0.0004782702017109,285.7656555175781,294.1499938964844,294.8500061035156,292.5518798828125,295.4197998046875,294.9040832519531,283.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201957775279,8.225564229746851e-09,0.0010201875120401,-0.0206006560474634,0.0,0.0,0.0,-0.0088905831798911,60.0,15.07799243927002,-0.0,-7.096205933976307e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8140563964844,0.0,0.0,9.576837328495458e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8093566894531,0.0,0.0,0.0001008490071399,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81640625,0.0,0.0,7.448685937561095e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8100891113281,0.0,0.0,0.000100848810689,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.81170654296875,0.0,0.0,0.0004783812910318,285.7612609863281,294.1499938964844,294.8295593261719,292.543212890625,295.4096374511719,294.8851318359375,283.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204338468611,8.25323009934209e-09,0.0010204255813732,-0.0206731054931879,0.0,0.0,0.0,-0.008904306218028,60.0,15.049570083618164,-0.0,-7.099497167928348e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8139038085937,0.0,0.0,9.576926095178352e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8092041015625,0.0,0.0,0.0001008499457384,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8162536621094,0.0,0.0,7.44875505915843e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099365234375,0.0,0.0,0.0001008497492875,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8115539550781,0.0,0.0,0.0004783857439178,285.7610778808594,294.1499938964844,294.8286437988281,292.5428161621094,295.4092102050781,294.88433837890625,283.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204435093328,8.254339434188296e-09,0.0010204353602603,-0.0206760093569755,0.0,0.0,0.0,-0.0089048566296696,60.0,15.048385620117188,-0.0,-7.0996293288772e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103332519531,0.0,0.0,9.57816155278124e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056640625,0.0,0.0,0.0001008629478747,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8126525878906,0.0,0.0,7.449715485563502e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.806396484375,0.0,0.0,0.0001008627586998,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079833984375,0.0,0.0,0.0004784474731422,285.7569580078125,294.1499938964844,294.8046569824219,292.5313720703125,295.3979797363281,294.8618469238281,283.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205724975094,8.269680940031776e-09,0.0010205642320215,-0.0207161884754896,0.0,0.0,0.0,-0.008912450633943,60.0,15.009671211242676,-0.0,-7.101455423708104e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103332519531,0.0,0.0,9.57816155278124e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8056640625,0.0,0.0,0.0001008629478747,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8126525878906,0.0,0.0,7.449715485563502e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.806396484375,0.0,0.0,0.0001008627586998,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079833984375,0.0,0.0,0.0004784474731422,285.7569580078125,294.1499938964844,294.8046569824219,292.5313720703125,295.3979797363281,294.8618469238281,283.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205724975094,8.269680940031776e-09,0.0010205642320215,-0.0207161884754896,0.0,0.0,0.0,-0.008912450633943,60.0,15.009671211242676,-0.0,-7.101455423708104e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085327148437,0.0,0.0,9.57883894443512e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.80389404296875,0.0,0.0,0.0001008700855891,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8108215332031,0.0,0.0,7.450242264894769e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046264648437,0.0,0.0,0.0001008698964142,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.80621337890625,0.0,0.0,0.0004784813208971,285.7548522949219,294.1499938964844,294.791748046875,292.5247802734375,295.39239501953125,294.8506164550781,283.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206438601016,8.278100871450533e-09,0.0010206354781985,-0.0207382384687662,0.0,0.0,0.0,-0.0089166210964322,60.0,14.990827560424805,-0.0,-7.102457288965526e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8067626953125,0.0,0.0,9.579373727319762e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8021545410156,0.0,0.0,0.0001008757099043,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8090515136719,0.0,0.0,7.450657722074538e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.0,0.0,0.0001008755207294,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.804443359375,0.0,0.0,0.0004785080382134,285.7528381347656,294.1499938964844,294.7782592773437,292.5177001953125,295.3866882324219,294.8388977050781,283.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207006707787,8.284735564245693e-09,0.0010206922888755,-0.0207556150853633,0.0,0.0,0.0,-0.0089199114590883,60.0,14.970420837402344,-0.0,-7.103246701944954e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,9.580225014360622e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987365722656,0.0,0.0,0.0001008846738841,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055419921875,0.0,0.0,7.451319106621668e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994689941406,0.0,0.0,0.0001008844847092,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.801025390625,0.0,0.0,0.0004785505880136,285.7488708496094,294.1499938964844,294.7495422363281,292.5019226074219,295.3751220703125,294.81451416015625,283.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295299558369607e-09,0.0010207836749032,-0.0207832772284746,0.0,0.0,0.0,-0.0089251529425382,60.0,14.92713737487793,-0.0,-7.10450436258725e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80328369140625,0.0,0.0,9.580225014360622e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987365722656,0.0,0.0,0.0001008846738841,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8055419921875,0.0,0.0,7.451319106621668e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994689941406,0.0,0.0,0.0001008844847092,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.801025390625,0.0,0.0,0.0004785505880136,285.7488708496094,294.1499938964844,294.7495422363281,292.5019226074219,295.3751220703125,294.81451416015625,283.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295299558369607e-09,0.0010207836749032,-0.0207832772284746,0.0,0.0,0.0,-0.0089251529425382,60.0,14.92713737487793,-0.0,-7.10450436258725e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79998779296875,0.0,0.0,9.580687037669122e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7955017089844,0.0,0.0,0.0001008895342238,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8022155761719,0.0,0.0,7.451678538927808e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79620361328125,0.0,0.0,0.0001008893450489,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977294921875,0.0,0.0,0.0004785736673511,285.7451477050781,294.1499938964844,294.71875,292.4842529296875,295.36309814453125,294.7879638671875,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301011433786698e-09,0.0010208322200924,-0.020798236131668,0.0,0.0,0.0,-0.0089279832318425,60.0,14.878769874572754,-0.0,-7.105184351985373e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79998779296875,0.0,0.0,9.580687037669122e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7955017089844,0.0,0.0,0.0001008895342238,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8022155761719,0.0,0.0,7.451678538927808e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.79620361328125,0.0,0.0,0.0001008893450489,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977294921875,0.0,0.0,0.0004785736673511,285.7451477050781,294.1499938964844,294.71875,292.4842529296875,295.36309814453125,294.7879638671875,283.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301011433786698e-09,0.0010208322200924,-0.020798236131668,0.0,0.0,0.0,-0.0089279832318425,60.0,14.878769874572754,-0.0,-7.105184351985373e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7967834472656,0.0,0.0,9.580919140717016e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0001008919716696,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989807128906,0.0,0.0,7.451858255080879e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79302978515625,0.0,0.0,0.0001008917897706,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7945556640625,0.0,0.0,0.0004785852797795,285.7415771484375,294.1499938964844,294.6860046386719,292.4648132324219,295.3507080078125,294.7598876953125,283.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303858933800257e-09,0.0010208566673099,-0.0208056941628456,0.0,0.0,0.0,-0.0089293951168656,60.0,14.827116012573242,-0.0,-7.10552328087033e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7967834472656,0.0,0.0,9.580919140717016e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0001008919716696,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7989807128906,0.0,0.0,7.451858255080879e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79302978515625,0.0,0.0,0.0001008917897706,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7945556640625,0.0,0.0,0.0004785852797795,285.7415771484375,294.1499938964844,294.6860046386719,292.4648132324219,295.3507080078125,294.7598876953125,283.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303858933800257e-09,0.0010208566673099,-0.0208056941628456,0.0,0.0,0.0,-0.0089293951168656,60.0,14.827116012573242,-0.0,-7.10552328087033e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,9.580888581695036e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.789306640625,0.0,0.0,0.0001008916515274,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7958679199219,0.0,0.0,7.451834244420752e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900085449219,0.0,0.0,0.0001008914696285,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79150390625,0.0,0.0,0.0004785837954841,285.7382202148437,294.1499938964844,294.6514587402344,292.4437561035156,295.337890625,294.72998046875,283.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303438825407738e-09,0.001020853058435,-0.0208045933395624,0.0,0.0,0.0,-0.0089291874319314,60.0,14.771751403808594,-0.0,-7.105473542878826e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.793701171875,0.0,0.0,9.580888581695036e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.789306640625,0.0,0.0,0.0001008916515274,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7958679199219,0.0,0.0,7.451834244420752e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900085449219,0.0,0.0,0.0001008914696285,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.79150390625,0.0,0.0,0.0004785837954841,285.7382202148437,294.1499938964844,294.6514587402344,292.4437561035156,295.337890625,294.72998046875,283.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303438825407738e-09,0.001020853058435,-0.0208045933395624,0.0,0.0,0.0,-0.0089291874319314,60.0,14.771751403808594,-0.0,-7.105473542878826e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7922058105469,0.0,0.0,9.58077871473506e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878723144531,0.0,0.0,0.0001008904873742,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7943725585937,0.0,0.0,7.451748388120905e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7885437011719,0.0,0.0,0.0001008903127512,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900390625,0.0,0.0,0.0004785782948601,285.7366027832031,294.1499938964844,294.63360595703125,292.43267822265625,295.33123779296875,294.7142333984375,283.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.302045273467229e-09,0.0010208406019955,-0.020800944417715,0.0,0.0,0.0,-0.0089284935966134,60.0,14.742626190185549,-0.0,-7.105307275878658e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7907409667969,0.0,0.0,9.580630285199732e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78643798828125,0.0,0.0,0.0001008889303193,299.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7929077148437,0.0,0.0,7.4516334279906e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.787109375,0.0,0.0,0.0001008887484204,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7886047363281,0.0,0.0,0.0004785709024872,285.73504638671875,294.1499938964844,294.6153259277344,292.4212646484375,295.32452392578125,294.6981811523437,283.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.300178322429021e-09,0.0010208245366811,-0.0207960568368434,0.0,0.0,0.0,-0.0089275678619742,60.0,14.712890625,-0.0,-7.105085586545101e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78790283203125,0.0,0.0,9.580225741956384e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7836303710937,0.0,0.0,0.0001008846666081,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900390625,0.0,0.0,7.451318379025906e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843322753906,0.0,0.0,0.0001008844919851,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857666015625,0.0,0.0,0.0004785507335327,285.73199462890625,294.1499938964844,294.5777587890625,292.3974914550781,295.3108215332031,294.665283203125,283.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295100606403594e-09,0.001020781812258,-0.0207827575504779,0.0,0.0,0.0,-0.0089250532910227,60.0,14.651970863342283,-0.0,-7.10448091467697e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78790283203125,0.0,0.0,9.580225741956384e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7836303710937,0.0,0.0,0.0001008846666081,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7900390625,0.0,0.0,7.451318379025906e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7843322753906,0.0,0.0,0.0001008844919851,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7857666015625,0.0,0.0,0.0004785507335327,285.73199462890625,294.1499938964844,294.5777587890625,292.3974914550781,295.3108215332031,294.665283203125,283.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295100606403594e-09,0.001020781812258,-0.0207827575504779,0.0,0.0,0.0,-0.0089250532910227,60.0,14.651970863342283,-0.0,-7.10448091467697e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7851867675781,0.0,0.0,9.579621837474406e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809753417969,0.0,0.0,0.0001008783074212,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78729248046875,0.0,0.0,7.45084835216403e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7816467285156,0.0,0.0,0.0001008781327982,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7830810546875,0.0,0.0,0.0004785205819644,285.7291564941406,294.1499938964844,294.53887939453125,292.37255859375,295.29656982421875,294.6306457519531,283.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287533326267749e-09,0.0010207169689238,-0.0207629408687353,0.0,0.0,0.0,-0.0089213019236922,60.0,14.588094711303713,-0.0,-7.103579946488028e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7851867675781,0.0,0.0,9.579621837474406e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7809753417969,0.0,0.0,0.0001008783074212,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78729248046875,0.0,0.0,7.45084835216403e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7816467285156,0.0,0.0,0.0001008781327982,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7830810546875,0.0,0.0,0.0004785205819644,285.7291564941406,294.1499938964844,294.53887939453125,292.37255859375,295.29656982421875,294.6306457519531,283.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287533326267749e-09,0.0010207169689238,-0.0207629408687353,0.0,0.0,0.0,-0.0089213019236922,60.0,14.588094711303713,-0.0,-7.103579946488028e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,9.57889060373418e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7784423828125,0.0,0.0,0.0001008705949061,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,7.45027864468284e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77911376953125,0.0,0.0,0.0001008704202831,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.780517578125,0.0,0.0,0.0004784840566571,285.7264709472656,294.1499938964844,294.4989318847656,292.3466491699219,295.2818298339844,294.5947570800781,283.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.27837531858222e-09,0.0010206387378275,-0.0207389574497938,0.0,0.0,0.0,-0.0089167617261409,60.0,14.522125244140623,-0.0,-7.10248997393137e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,9.57889060373418e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7784423828125,0.0,0.0,0.0001008705949061,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,7.45027864468284e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77911376953125,0.0,0.0,0.0001008704202831,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.780517578125,0.0,0.0,0.0004784840566571,285.7264709472656,294.1499938964844,294.4989318847656,292.3466491699219,295.2818298339844,294.5947570800781,283.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.27837531858222e-09,0.0010206387378275,-0.0207389574497938,0.0,0.0,0.0,-0.0089167617261409,60.0,14.522125244140623,-0.0,-7.10248997393137e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7801208496094,0.0,0.0,9.578080789651722e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7760009765625,0.0,0.0,0.0001008620674838,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821655273437,0.0,0.0,7.449648546753451e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77667236328125,0.0,0.0,0.0001008618928608,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,0.0004784436314366,285.72393798828125,294.1499938964844,294.4580078125,292.3199462890625,295.2666320800781,294.55828857421875,283.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824742006238e-09,0.0010205522412434,-0.0207124333828687,0.0,0.0,0.0,-0.0089117418974637,60.0,14.455426216125488,-0.0,-7.101284182908786e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7801208496094,0.0,0.0,9.578080789651722e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7760009765625,0.0,0.0,0.0001008620674838,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821655273437,0.0,0.0,7.449648546753451e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77667236328125,0.0,0.0,0.0001008618928608,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,0.0004784436314366,285.72393798828125,294.1499938964844,294.4580078125,292.3199462890625,295.2666320800781,294.55828857421875,283.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824742006238e-09,0.0010205522412434,-0.0207124333828687,0.0,0.0,0.0,-0.0089117418974637,60.0,14.455426216125488,-0.0,-7.101284182908786e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.77899169921875,0.0,0.0,9.57759766606614e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77490234375,0.0,0.0,0.0001008569743135,299.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.781005859375,0.0,0.0,7.449272379744798e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755432128906,0.0,0.0,0.0001008568069664,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7769470214844,0.0,0.0,0.0004784195043612,285.7228088378906,294.1499938964844,294.4372253417969,292.30633544921875,295.25860595703125,294.5389099121094,284.00311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.26220691863e-09,0.0010205003200098,-0.0206966158002614,0.0,0.0,0.0,-0.0089087458327412,60.0,14.420364379882812,-0.0,-7.100565824202931e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
