time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792760,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7778625488281,0.0,0.0,9.577113087289037e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738037109375,0.0,0.0,0.0001008518738672,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7798767089844,0.0,0.0,7.448895485140383e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7744445800781,0.0,0.0,0.0001008517065201,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7758178710937,0.0,0.0,0.0004783952899742,285.7217102050781,294.1499938964844,294.41632080078125,292.2925720214844,295.25054931640625,294.5194702148437,284.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256150429986064e-09,0.0010204483987763,-0.0206807553768157,0.0,0.0,0.0,-0.0089057423174381,60.0,14.385181427001951,-0.0,-7.099844623326136e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.775634765625,0.0,0.0,9.576122101861984e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716369628906,0.0,0.0,0.000100841432868,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77764892578125,0.0,0.0,7.44812423363328e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77227783203125,0.0,0.0,0.000100841265521,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7736511230469,0.0,0.0,0.0004783458134625,285.7195739746094,294.1499938964844,294.3739929199219,292.2646789550781,295.23419189453125,294.480224609375,284.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483155488967,0.0,0.0,0.0,-0.0088996030390262,60.0,14.314391136169434,-0.0,-7.098370957692168e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.775634765625,0.0,0.0,9.576122101861984e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716369628906,0.0,0.0,0.000100841432868,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77764892578125,0.0,0.0,7.44812423363328e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77227783203125,0.0,0.0,0.000100841265521,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7736511230469,0.0,0.0,0.0004783458134625,285.7195739746094,294.1499938964844,294.3739929199219,292.2646789550781,295.23419189453125,294.480224609375,284.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483155488967,0.0,0.0,0.0,-0.0088996030390262,60.0,14.314391136169434,-0.0,-7.098370957692168e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735900878906,0.0,0.0,9.57510492298752e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696228027344,0.0,0.0,0.0001008307226584,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755432128906,0.0,0.0,7.447333337040618e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.770263671875,0.0,0.0,0.0001008305625873,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0004782950563821,285.7176513671875,294.1499938964844,294.33123779296875,292.2364501953125,295.2172546386719,294.440185546875,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,14.24289321899414,-0.0,-7.096858922750472e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735900878906,0.0,0.0,9.57510492298752e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696228027344,0.0,0.0,0.0001008307226584,299.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7755432128906,0.0,0.0,7.447333337040618e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.770263671875,0.0,0.0,0.0001008305625873,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0004782950563821,285.7176513671875,294.1499938964844,294.33123779296875,292.2364501953125,295.2172546386719,294.440185546875,284.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,14.24289321899414,-0.0,-7.096858922750472e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77166748046875,0.0,0.0,9.574096475262196e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.76776123046875,0.0,0.0,0.0001008200997603,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77362060546875,0.0,0.0,7.446548261214048e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76837158203125,0.0,0.0,0.0001008199324132,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.0,0.0,0.0004782446776516,285.7159118652344,294.1499938964844,294.2882080078125,292.20806884765625,295.1997375488281,294.3995666503906,284.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218450808783473e-09,0.0010201262775808,-0.0205820258706808,0.0,0.0,0.0,-0.0088870543986558,60.0,14.171060562133787,-0.0,-7.095358967035281e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77166748046875,0.0,0.0,9.574096475262196e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.76776123046875,0.0,0.0,0.0001008200997603,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77362060546875,0.0,0.0,7.446548261214048e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76837158203125,0.0,0.0,0.0001008199324132,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.0,0.0,0.0004782446776516,285.7159118652344,294.1499938964844,294.2882080078125,292.20806884765625,295.1997375488281,294.3995666503906,284.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218450808783473e-09,0.0010201262775808,-0.0205820258706808,0.0,0.0,0.0,-0.0088870543986558,60.0,14.171060562133787,-0.0,-7.095358967035281e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76983642578125,0.0,0.0,9.573111310601234e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7659912109375,0.0,0.0,0.0001008097169687,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7717590332031,0.0,0.0,7.445781375281513e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666015625,0.0,0.0,0.0001008095568977,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679138183594,0.0,0.0,0.0004781954630743,285.7143249511719,294.1499938964844,294.2450866699219,292.1796264648437,295.1817932128906,294.3587341308594,284.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613621499433e-09,0.0010200211545452,-0.020549776032567,0.0,0.0,0.0,-0.0088809505105018,60.0,14.099349975585938,-0.0,-7.09389453845688e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76983642578125,0.0,0.0,9.573111310601234e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7659912109375,0.0,0.0,0.0001008097169687,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7717590332031,0.0,0.0,7.445781375281513e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666015625,0.0,0.0,0.0001008095568977,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679138183594,0.0,0.0,0.0004781954630743,285.7143249511719,294.1499938964844,294.2450866699219,292.1796264648437,295.1817932128906,294.3587341308594,284.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613621499433e-09,0.0010200211545452,-0.020549776032567,0.0,0.0,0.0,-0.0088809505105018,60.0,14.099349975585938,-0.0,-7.09389453845688e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7689514160156,0.0,0.0,9.572624549036846e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7651062011719,0.0,0.0,0.0001008045946946,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7708740234375,0.0,0.0,7.445403025485575e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7657165527344,0.0,0.0,0.0001008044346235,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670288085937,0.0,0.0,0.0004781711613759,285.71356201171875,294.1499938964844,294.2235107421875,292.1654357910156,295.1727294921875,294.3382873535156,284.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200057521889903e-09,0.0010199694661423,-0.0205338560044765,0.0,0.0,0.0,-0.0088779386132955,60.0,14.063542366027832,-0.0,-7.093171205951877e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7680969238281,0.0,0.0,9.572153794579208e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7642822265625,0.0,0.0,0.0001007996397675,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7699890136719,0.0,0.0,7.445037044817582e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648620605469,0.0,0.0,0.0001007994796964,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.76617431640625,0.0,0.0,0.0004781476745847,285.7127990722656,294.1499938964844,294.2019958496094,292.1513061523437,295.1636047363281,294.3177490234375,284.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199274402111,8.194176892573068e-09,0.0010199191747233,-0.0205184556543827,0.0,0.0,0.0,-0.008875023573637,60.0,14.02781581878662,-0.0,-7.092472031899888e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663879394531,0.0,0.0,9.571265400154516e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7626342773437,0.0,0.0,0.00010079027561,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7682800292969,0.0,0.0,7.444345101248473e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7632141113281,0.0,0.0,0.0001007901228149,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644958496094,0.0,0.0,0.0004781032912433,285.7113952636719,294.1499938964844,294.1591491699219,292.123291015625,295.1451416015625,294.276611328125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183066668721041e-09,0.00101982394699,-0.0204893611371517,0.0,0.0,0.0,-0.0088695148006081,60.0,13.95655918121338,-0.0,-7.091150422411374e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663879394531,0.0,0.0,9.571265400154516e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7626342773437,0.0,0.0,0.00010079027561,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7682800292969,0.0,0.0,7.444345101248473e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7632141113281,0.0,0.0,0.0001007901228149,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644958496094,0.0,0.0,0.0004781032912433,285.7113952636719,294.1499938964844,294.1591491699219,292.123291015625,295.1451416015625,294.276611328125,284.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183066668721041e-09,0.00101982394699,-0.0204893611371517,0.0,0.0,0.0,-0.0088695148006081,60.0,13.95655918121338,-0.0,-7.091150422411374e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648010253906,0.0,0.0,9.570493421051653e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,0.0001007821410894,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.76666259765625,0.0,0.0,7.443744107149541e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616882324219,0.0,0.0,0.0001007819882943,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.762939453125,0.0,0.0,0.0004780647286679,285.7101135253906,294.1499938964844,294.1166687011719,292.0957336425781,295.12628173828125,294.2352905273437,284.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197495575994,8.17340950476364e-09,0.0010197414085268,-0.0204640701413154,0.0,0.0,0.0,-0.008864726871252,60.0,13.885851860046388,-0.0,-7.090002185350387e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7648010253906,0.0,0.0,9.570493421051653e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,0.0001007821410894,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.76666259765625,0.0,0.0,7.443744107149541e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616882324219,0.0,0.0,0.0001007819882943,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.762939453125,0.0,0.0,0.0004780647286679,285.7101135253906,294.1499938964844,294.1166687011719,292.0957336425781,295.12628173828125,294.2352905273437,284.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197495575994,8.17340950476364e-09,0.0010197414085268,-0.0204640701413154,0.0,0.0,0.0,-0.008864726871252,60.0,13.885851860046388,-0.0,-7.090002185350387e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7633056640625,0.0,0.0,9.569857502356172e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596435546875,0.0,0.0,0.0001007754399324,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.76513671875,0.0,0.0,7.443249342031777e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0001007752871373,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.761474609375,0.0,0.0,0.0004780330054927,285.708984375,294.1499938964844,294.0747375488281,292.0687866210937,295.10711669921875,294.1940002441406,284.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196815710514,8.165450537944707e-09,0.0010196734219789,-0.0204432271420955,0.0,0.0,0.0,-0.0088607817888259,60.0,13.816045761108398,-0.0,-7.089055742426353e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7633056640625,0.0,0.0,9.569857502356172e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596435546875,0.0,0.0,0.0001007754399324,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.76513671875,0.0,0.0,7.443249342031777e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602233886719,0.0,0.0,0.0001007752871373,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.761474609375,0.0,0.0,0.0004780330054927,285.708984375,294.1499938964844,294.0747375488281,292.0687866210937,295.10711669921875,294.1940002441406,284.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196815710514,8.165450537944707e-09,0.0010196734219789,-0.0204432271420955,0.0,0.0,0.0,-0.0088607817888259,60.0,13.816045761108398,-0.0,-7.089055742426353e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,9.569332905812188e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,0.0001007699102046,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,7.442841160809621e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588195800781,0.0,0.0,0.0001007697646855,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7600402832031,0.0,0.0,0.0004780067829415,285.7078857421875,294.1499938964844,294.0335693359375,292.0426025390625,295.0877685546875,294.1527404785156,284.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158877129460507e-09,0.0010196169605478,-0.0204260125756263,0.0,0.0,0.0,-0.0088575212284922,60.0,13.74658203125,-0.0,-7.088274145417017e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,9.569332905812188e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,0.0001007699102046,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,7.442841160809621e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588195800781,0.0,0.0,0.0001007697646855,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7600402832031,0.0,0.0,0.0004780067829415,285.7078857421875,294.1499938964844,294.0335693359375,292.0426025390625,295.0877685546875,294.1527404785156,284.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158877129460507e-09,0.0010196169605478,-0.0204260125756263,0.0,0.0,0.0,-0.0088575212284922,60.0,13.74658203125,-0.0,-7.088274145417017e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7612609863281,0.0,0.0,9.569249959895389e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7576599121094,0.0,0.0,0.0001007690443657,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630615234375,0.0,0.0,7.442776404786855e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582092285156,0.0,0.0,0.0001007688988465,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7594299316406,0.0,0.0,0.0004780026793014,285.7074890136719,294.1499938964844,294.0132751464844,292.02984619140625,295.0777587890625,294.1324157714844,284.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196164948865,8.157834407995779e-09,0.001019608345814,-0.0204232800751924,0.0,0.0,0.0,-0.0088570062071084,60.0,13.713631629943848,-0.0,-7.088149800438259e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606201171875,0.0,0.0,9.56915318965912e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7570495605469,0.0,0.0,0.0001007680257316,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7624206542969,0.0,0.0,7.442701462423429e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575988769531,0.0,0.0,0.0001007678729365,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7588195800781,0.0,0.0,0.0004779978480655,285.7070617675781,294.1499938964844,293.9932556152344,292.0173645019531,295.0677795410156,294.112060546875,284.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156609609955012e-09,0.0010195983340963,-0.0204200726002454,0.0,0.0,0.0,-0.0088564008474349,60.0,13.680601119995115,-0.0,-7.088004139177428e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7593994140625,0.0,0.0,9.56909279921092e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7558898925781,0.0,0.0,0.0001007673781714,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611694335937,0.0,0.0,7.442653441103175e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7564392089844,0.0,0.0,0.0001007672326522,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.000477994850371,285.706298828125,294.1499938964844,293.9540100097656,291.9931945800781,295.0476379394531,294.07159423828125,284.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195991490036,8.155819131161479e-09,0.001019590999931,-0.0204180032014846,0.0,0.0,0.0,-0.0088560068979859,60.0,13.615641593933104,-0.0,-7.087910347536308e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7593994140625,0.0,0.0,9.56909279921092e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7558898925781,0.0,0.0,0.0001007673781714,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611694335937,0.0,0.0,7.442653441103175e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7564392089844,0.0,0.0,0.0001007672326522,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.000477994850371,285.706298828125,294.1499938964844,293.9540100097656,291.9931945800781,295.0476379394531,294.07159423828125,284.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195991490036,8.155819131161479e-09,0.001019590999931,-0.0204180032014846,0.0,0.0,0.0,-0.0088560068979859,60.0,13.615641593933104,-0.0,-7.087910347536308e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583312988281,0.0,0.0,9.569342364557087e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548217773437,0.0,0.0,0.0001007700047921,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.76007080078125,0.0,0.0,7.442847709171474e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75537109375,0.0,0.0,0.0001007698665489,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565612792969,0.0,0.0,0.0004780073359142,285.7056884765625,294.1499938964844,293.9159851074219,291.97027587890625,295.02716064453125,294.0318908691406,284.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.1588948930289e-09,0.0010196173097938,-0.0204260591417551,0.0,0.0,0.0,-0.0088575314730405,60.0,13.553353309631348,-0.0,-7.088276277045227e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7583312988281,0.0,0.0,9.569342364557087e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548217773437,0.0,0.0,0.0001007700047921,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.76007080078125,0.0,0.0,7.442847709171474e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75537109375,0.0,0.0,0.0001007698665489,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565612792969,0.0,0.0,0.0004780073359142,285.7056884765625,294.1499938964844,293.9159851074219,291.97027587890625,295.02716064453125,294.0318908691406,284.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196254588663,8.1588948930289e-09,0.0010196173097938,-0.0204260591417551,0.0,0.0,0.0,-0.0088575314730405,60.0,13.553353309631348,-0.0,-7.088276277045227e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75732421875,0.0,0.0,9.569854591973126e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538757324219,0.0,0.0,0.0001007753962767,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.759033203125,0.0,0.0,7.443244976457208e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7544250488281,0.0,0.0,0.0001007752507575,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,0.0004780329181812,285.7052307128906,294.1499938964844,293.8793334960937,291.94879150390625,295.0064697265625,293.992919921875,284.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165238263302399e-09,0.0010196714429184,-0.020442672073841,0.0,0.0,0.0,-0.008860676549375,60.0,13.493508338928224,-0.0,-7.089030162887866e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75732421875,0.0,0.0,9.569854591973126e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538757324219,0.0,0.0,0.0001007753962767,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.759033203125,0.0,0.0,7.443244976457208e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7544250488281,0.0,0.0,0.0001007752507575,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,0.0004780329181812,285.7052307128906,294.1499938964844,293.8793334960937,291.94879150390625,295.0064697265625,293.992919921875,284.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019679591991,8.165238263302399e-09,0.0010196714429184,-0.020442672073841,0.0,0.0,0.0,-0.008860676549375,60.0,13.493508338928224,-0.0,-7.089030162887866e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7564392089844,0.0,0.0,9.570698603056373e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530212402344,0.0,0.0,0.0001007842802209,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,7.443901267834008e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7535705566406,0.0,0.0,0.0001007841419777,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547302246094,0.0,0.0,0.0004780750896316,285.7048645019531,294.1499938964844,293.84423828125,291.9288635253906,294.98553466796875,293.9549865722656,284.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197692317888,8.1757205450117e-09,0.0010197610827162,-0.0204701237380504,0.0,0.0,0.0,-0.0088658723980188,60.0,13.436845779418944,-0.0,-7.090277165389125e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7564392089844,0.0,0.0,9.570698603056373e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530212402344,0.0,0.0,0.0001007842802209,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,7.443901267834008e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7535705566406,0.0,0.0,0.0001007841419777,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547302246094,0.0,0.0,0.0004780750896316,285.7048645019531,294.1499938964844,293.84423828125,291.9288635253906,294.98553466796875,293.9549865722656,284.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197692317888,8.1757205450117e-09,0.0010197610827162,-0.0204701237380504,0.0,0.0,0.0,-0.0088658723980188,60.0,13.436845779418944,-0.0,-7.090277165389125e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560119628906,0.0,0.0,9.571271220920607e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7526550292969,0.0,0.0,0.0001007903119898,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577209472656,0.0,0.0,7.444347284035757e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.753173828125,0.0,0.0,0.0001007901737466,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7543334960937,0.0,0.0,0.0004781037278007,285.70477294921875,294.1499938964844,293.82733154296875,291.9195251464844,294.9749450683594,293.9365539550781,284.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019830815494,8.182846400472954e-09,0.0010198226664215,-0.0204887837171554,0.0,0.0,0.0,-0.0088694086298346,60.0,13.410053253173828,-0.0,-7.091124132330151e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7556457519531,0.0,0.0,9.571909322403371e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522888183594,0.0,0.0,0.0001007970349746,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75732421875,0.0,0.0,7.444843504345044e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528076171875,0.0,0.0,0.0001007968967314,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75396728515625,0.0,0.0,0.0004781356255989,285.7046813964844,294.1499938964844,293.8108825683594,291.9106750488281,294.96435546875,293.9183349609375,284.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019898802042,8.190781386474555e-09,0.0010198906529694,-0.0205095652490854,0.0,0.0,0.0,-0.0088733425363898,60.0,13.383962631225586,-0.0,-7.09206773308324e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,9.573392890160903e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516174316406,0.0,0.0,0.0001008126491797,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.756591796875,0.0,0.0,7.445996743626893e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,0.0001008125182124,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,0.0004782097239512,285.70458984375,294.1499938964844,293.7794189453125,291.89434814453125,294.9430847167969,293.8826599121094,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209230628608566e-09,0.0010200475808233,-0.0205578785389661,0.0,0.0,0.0,-0.0088824843987822,60.0,13.333735466003418,-0.0,-7.094262599594003e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,9.573392890160903e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516174316406,0.0,0.0,0.0001008126491797,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.756591796875,0.0,0.0,7.445996743626893e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,0.0001008125182124,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,0.0004782097239512,285.70458984375,294.1499938964844,293.7794189453125,291.89434814453125,294.9430847167969,293.8826599121094,284.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200557298958,8.209230628608566e-09,0.0010200475808233,-0.0205578785389661,0.0,0.0,0.0,-0.0088824843987822,60.0,13.333735466003418,-0.0,-7.094262599594003e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7543334960937,0.0,0.0,9.575314470566808e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7510681152344,0.0,0.0,0.0001008328836178,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559814453125,0.0,0.0,7.447490497725084e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7515869140625,0.0,0.0,0.0001008327453746,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.752685546875,0.0,0.0,0.0004783057083841,285.7046203613281,294.1499938964844,293.75,291.880126953125,294.921630859375,293.8487243652344,284.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233135950774795e-09,0.0010202520061284,-0.0206204839050769,0.0,0.0,0.0,-0.0088943354785442,60.0,13.288395881652832,-0.0,-7.097106191622515e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7543334960937,0.0,0.0,9.575314470566808e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7510681152344,0.0,0.0,0.0001008328836178,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559814453125,0.0,0.0,7.447490497725084e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7515869140625,0.0,0.0,0.0001008327453746,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.752685546875,0.0,0.0,0.0004783057083841,285.7046203613281,294.1499938964844,293.75,291.880126953125,294.921630859375,293.8487243652344,284.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202602716162,8.233135950774795e-09,0.0010202520061284,-0.0206204839050769,0.0,0.0,0.0,-0.0088943354785442,60.0,13.288395881652832,-0.0,-7.097106191622515e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538452148437,0.0,0.0,9.577431046636776e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7506103515625,0.0,0.0,0.000100855169876,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7554626464844,0.0,0.0,7.449137046933174e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511291503906,0.0,0.0,0.0001008550389087,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522277832031,0.0,0.0,0.000478411471704,285.7048034667969,294.1499938964844,293.721923828125,291.8681030273437,294.90008544921875,293.81610107421875,284.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.25948021088152e-09,0.0010204772697761,-0.0206894762814044,0.0,0.0,0.0,-0.008907395415008,60.0,13.247011184692385,-0.0,-7.10024110617269e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7538452148437,0.0,0.0,9.577431046636776e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7506103515625,0.0,0.0,0.000100855169876,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7554626464844,0.0,0.0,7.449137046933174e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511291503906,0.0,0.0,0.0001008550389087,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522277832031,0.0,0.0,0.000478411471704,285.7048034667969,294.1499938964844,293.721923828125,291.8681030273437,294.90008544921875,293.81610107421875,284.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485535264,8.25948021088152e-09,0.0010204772697761,-0.0206894762814044,0.0,0.0,0.0,-0.008907395415008,60.0,13.247011184692385,-0.0,-7.10024110617269e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75347900390625,0.0,0.0,9.57968586590141e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0001008789113257,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,7.450890552718192e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507629394531,0.0,0.0,0.0001008787803584,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7518615722656,0.0,0.0,0.0004785241035278,285.70513916015625,294.1499938964844,293.6943359375,291.8582763671875,294.87841796875,293.7847900390625,284.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287536878981427e-09,0.0010207170853391,-0.020762950181961,0.0,0.0,0.0,-0.0089213037863373,60.0,13.21010398864746,-0.0,-7.103580657030761e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75347900390625,0.0,0.0,9.57968586590141e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0001008789113257,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,7.450890552718192e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7507629394531,0.0,0.0,0.0001008787803584,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7518615722656,0.0,0.0,0.0004785241035278,285.70513916015625,294.1499938964844,293.6943359375,291.8582763671875,294.87841796875,293.7847900390625,284.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287536878981427e-09,0.0010207170853391,-0.020762950181961,0.0,0.0,0.0,-0.0089213037863373,60.0,13.21010398864746,-0.0,-7.103580657030761e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
