time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795100,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533264160156,0.0,0.0,9.58083473960869e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.0,0.0,0.0001008910112432,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7549133300781,0.0,0.0,7.451784040313214e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75067138671875,0.0,0.0,0.0001008908802759,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7517395019531,0.0,0.0,0.0004785814962815,285.70538330078125,294.1499938964844,293.6807556152344,291.8541564941406,294.8675231933594,293.7696838378906,284.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208480525761,8.301838327895439e-09,0.0010208397870883,-0.0208004023879766,0.0,0.0,0.0,-0.008928395807743,60.0,13.193740844726562,-0.0,-7.105283117425645e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532043457031,0.0,0.0,9.581990889273584e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75006103515625,0.0,0.0,0.0001009031766443,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547912597656,0.0,0.0,7.452682621078566e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75054931640625,0.0,0.0,0.0001009030456771,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75164794921875,0.0,0.0,0.0004786392382811,285.70562744140625,294.1499938964844,293.66729736328125,291.8505554199219,294.85662841796875,293.7547607421875,284.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020970987156,8.316222377402482e-09,0.0010209627216681,-0.0208380706608295,0.0,0.0,0.0,-0.0089355260133743,60.0,13.178189277648926,-0.0,-7.106995525418824e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530517578125,0.0,0.0,9.584311919752508e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499389648437,0.0,0.0,0.0001009276238619,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7546081542969,0.0,0.0,7.454487786162645e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504272460937,0.0,0.0,0.0001009274928946,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514953613281,0.0,0.0,0.0004787552170455,285.70623779296875,294.1499938964844,293.6407470703125,291.84478759765625,294.83477783203125,293.725341796875,284.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345117485930587e-09,0.0010212094057351,-0.0209137424826622,0.0,0.0,0.0,-0.0089498488232493,60.0,13.148822784423828,-0.0,-7.110435973345376e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530517578125,0.0,0.0,9.584311919752508e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499389648437,0.0,0.0,0.0001009276238619,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7546081542969,0.0,0.0,7.454487786162645e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504272460937,0.0,0.0,0.0001009274928946,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514953613281,0.0,0.0,0.0004787552170455,285.70623779296875,294.1499938964844,293.6407470703125,291.84478759765625,294.83477783203125,293.725341796875,284.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345117485930587e-09,0.0010212094057351,-0.0209137424826622,0.0,0.0,0.0,-0.0089498488232493,60.0,13.148822784423828,-0.0,-7.110435973345376e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75299072265625,0.0,0.0,9.58661112235859e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499084472656,0.0,0.0,0.0001009518309729,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,7.45627548894845e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0001009517000056,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514343261719,0.0,0.0,0.0004788700607605,285.7069702148437,294.1499938964844,293.61474609375,291.8408508300781,294.8128356933594,293.69683837890625,284.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373729265542806e-09,0.0010214539943262,-0.0209886692464351,0.0,0.0,0.0,-0.0089640328660607,60.0,13.123353958129885,-0.0,-7.11384373630608e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.75299072265625,0.0,0.0,9.58661112235859e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499084472656,0.0,0.0,0.0001009518309729,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,7.45627548894845e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0001009517000056,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514343261719,0.0,0.0,0.0004788700607605,285.7069702148437,294.1499938964844,293.61474609375,291.8408508300781,294.8128356933594,293.69683837890625,284.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373729265542806e-09,0.0010214539943262,-0.0209886692464351,0.0,0.0,0.0,-0.0089640328660607,60.0,13.123353958129885,-0.0,-7.11384373630608e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530212402344,0.0,0.0,9.588847024133428e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499694824219,0.0,0.0,0.0001009753759717,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,7.45801444281824e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504577636719,0.0,0.0,0.0001009752450045,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514953613281,0.0,0.0,0.0004789817903656,285.70782470703125,294.1499938964844,293.5892639160156,291.8386535644531,294.79083251953125,293.6690979003906,284.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,13.101253509521484,-0.0,-7.117159128711138e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530212402344,0.0,0.0,9.588847024133428e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499694824219,0.0,0.0,0.0001009753759717,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,7.45801444281824e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504577636719,0.0,0.0,0.0001009752450045,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514953613281,0.0,0.0,0.0004789817903656,285.70782470703125,294.1499938964844,293.5892639160156,291.8386535644531,294.79083251953125,293.6690979003906,284.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.401560336324111e-09,0.0010216919472441,-0.0210615508258342,0.0,0.0,0.0,-0.008977829478681,60.0,13.101253509521484,-0.0,-7.117159128711138e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7531433105469,0.0,0.0,9.590990521246567e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.0,0.0,0.0001009979459922,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.754638671875,0.0,0.0,7.459681364707649e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7506103515625,0.0,0.0,0.0001009978223009,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75164794921875,0.0,0.0,0.0004790888633579,285.70880126953125,294.1499938964844,293.5643310546875,291.83807373046875,294.768798828125,293.6420288085937,284.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428236775159803e-09,0.0010219200048595,-0.0211314093321561,0.0,0.0,0.0,-0.0089910542592406,60.0,13.0820894241333,-0.0,-7.12033809691093e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7531433105469,0.0,0.0,9.590990521246567e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7501525878906,0.0,0.0,0.0001009979459922,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.754638671875,0.0,0.0,7.459681364707649e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7506103515625,0.0,0.0,0.0001009978223009,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75164794921875,0.0,0.0,0.0004790888633579,285.70880126953125,294.1499938964844,293.5643310546875,291.83807373046875,294.768798828125,293.6420288085937,284.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428236775159803e-09,0.0010219200048595,-0.0211314093321561,0.0,0.0,0.0,-0.0089910542592406,60.0,13.0820894241333,-0.0,-7.12033809691093e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75323486328125,0.0,0.0,9.592009155312552e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,0.0001010086707537,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7547302246094,0.0,0.0,7.460473716491833e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.750732421875,0.0,0.0,0.0001010085470625,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7517395019531,0.0,0.0,0.0004791397659573,285.7093505859375,294.1499938964844,293.55206298828125,291.8383483886719,294.7577514648437,293.6287841796875,284.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220365365967,8.440914633922603e-09,0.0010220281546935,-0.021164609119296,0.0,0.0,0.0,-0.0089973369613289,60.0,13.073793411254885,-0.0,-7.121848710767156e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533874511719,0.0,0.0,9.593003778718412e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7503967285156,0.0,0.0,0.0001010191335808,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548522949219,0.0,0.0,7.46124642319046e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7508850097656,0.0,0.0,0.0001010190171655,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7518920898437,0.0,0.0,0.0004791894170921,285.7099304199219,294.1499938964844,293.5399169921875,291.8389892578125,294.7467041015625,293.6156921386719,284.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221422417089,8.453285182952186e-09,0.0010221337433904,-0.0211970042437315,0.0,0.0,0.0,-0.0090034687891602,60.0,13.065998077392578,-0.0,-7.123323086943857e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.753662109375,0.0,0.0,9.594909352017568e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.750732421875,0.0,0.0,0.0001010392006719,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,7.462728535756469e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511901855469,0.0,0.0,0.0001010390769806,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.752197265625,0.0,0.0,0.0004792846157215,285.71112060546875,294.1499938964844,293.5160827636719,291.84130859375,294.724609375,293.5897521972656,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.476998658579761e-09,0.0010223371209576,-0.0212591048330068,0.0,0.0,0.0,-0.0090152285993099,60.0,13.05168628692627,-0.0,-7.126150336489445e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.753662109375,0.0,0.0,9.594909352017568e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.750732421875,0.0,0.0,0.0001010392006719,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,7.462728535756469e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511901855469,0.0,0.0,0.0001010390769806,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.752197265625,0.0,0.0,0.0004792846157215,285.71112060546875,294.1499938964844,293.5160827636719,291.84130859375,294.724609375,293.5897521972656,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223456192761,8.476998658579761e-09,0.0010223371209576,-0.0212591048330068,0.0,0.0,0.0,-0.0090152285993099,60.0,13.05168628692627,-0.0,-7.126150336489445e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7540588378906,0.0,0.0,9.596617019269615e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75115966796875,0.0,0.0,0.0001010571868391,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7554931640625,0.0,0.0,7.464057125616819e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516174316406,0.0,0.0,0.0001010570631478,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7525939941406,0.0,0.0,0.0004793699481524,285.71240234375,294.1499938964844,293.4927673339844,291.8448791503906,294.7024841308594,293.56451416015625,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498250991806344e-09,0.001022518845275,-0.0213147569447755,0.0,0.0,0.0,-0.0090257637202739,60.0,13.040236473083496,-0.0,-7.128684131885167e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7540588378906,0.0,0.0,9.596617019269615e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.75115966796875,0.0,0.0,0.0001010571868391,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7554931640625,0.0,0.0,7.464057125616819e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516174316406,0.0,0.0,0.0001010570631478,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7525939941406,0.0,0.0,0.0004793699481524,285.71240234375,294.1499938964844,293.4927673339844,291.8448791503906,294.7024841308594,293.56451416015625,284.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225273435935,8.498250991806344e-09,0.001022518845275,-0.0213147569447755,0.0,0.0,0.0,-0.0090257637202739,60.0,13.040236473083496,-0.0,-7.128684131885167e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,9.59812823566608e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516784667969,0.0,0.0,0.0001010730993584,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559509277344,0.0,0.0,7.465232192771509e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,0.0001010729756671,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75311279296875,0.0,0.0,0.0004794454434886,285.7138366699219,294.1499938964844,293.4700012207031,291.849609375,294.68035888671875,293.53985595703125,284.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517051064416137e-09,0.0010226797312498,-0.02136399038136,0.0,0.0,0.0,-0.0090350843966007,60.0,13.031061172485352,-0.0,-7.13092589421649e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545471191406,0.0,0.0,9.59812823566608e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7516784667969,0.0,0.0,0.0001010730993584,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559509277344,0.0,0.0,7.465232192771509e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,0.0001010729756671,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75311279296875,0.0,0.0,0.0004794454434886,285.7138366699219,294.1499938964844,293.4700012207031,291.849609375,294.68035888671875,293.53985595703125,284.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226882295683,8.517051064416137e-09,0.0010226797312498,-0.02136399038136,0.0,0.0,0.0,-0.0090350843966007,60.0,13.031061172485352,-0.0,-7.13092589421649e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550964355469,0.0,0.0,9.599421173334122e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522888183594,0.0,0.0,0.0001010867053992,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565002441406,0.0,0.0,7.466237002518028e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7527160644531,0.0,0.0,0.0001010865889838,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7536926269531,0.0,0.0,0.0004795100248884,285.7153625488281,294.1499938964844,293.44781494140625,291.8553771972656,294.6582336425781,293.5157165527344,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022825948894,8.533128870169548e-09,0.0010228173341602,-0.0214060936123132,0.0,0.0,0.0,-0.0090430555865168,60.0,13.023810386657717,-0.0,-7.132843649060305e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550964355469,0.0,0.0,9.599421173334122e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7522888183594,0.0,0.0,0.0001010867053992,299.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565002441406,0.0,0.0,7.466237002518028e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7527160644531,0.0,0.0,0.0001010865889838,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7536926269531,0.0,0.0,0.0004795100248884,285.7153625488281,294.1499938964844,293.44781494140625,291.8553771972656,294.6582336425781,293.5157165527344,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022825948894,8.533128870169548e-09,0.0010228173341602,-0.0214060936123132,0.0,0.0,0.0,-0.0090430555865168,60.0,13.023810386657717,-0.0,-7.132843649060305e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75543212890625,0.0,0.0,9.599950135452671e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75262451171875,0.0,0.0,0.0001010922787827,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568359375,0.0,0.0,7.466648821718991e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7530517578125,0.0,0.0,0.0001010921623674,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7540283203125,0.0,0.0,0.0004795364802703,285.7161560058594,294.1499938964844,293.4369201660156,291.858642578125,294.6471862792969,293.5039978027344,284.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228812461718,8.539712048616366e-09,0.001022872631438,-0.0214233323931694,0.0,0.0,0.0,-0.0090463142842054,60.0,13.021207809448242,-0.0,-7.13362879878332e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557678222656,0.0,0.0,9.600433259038256e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75299072265625,0.0,0.0,0.0001010973646771,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7571716308594,0.0,0.0,7.467024261131883e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.75341796875,0.0,0.0,0.0001010972482617,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7543640136719,0.0,0.0,0.0004795606073457,285.7170104980469,294.1499938964844,293.4261779785156,291.8620910644531,294.6361389160156,293.4924011230469,284.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229324689134,8.545715246555119e-09,0.001022923970595,-0.0214390531182289,0.0,0.0,0.0,-0.0090492898598313,60.0,13.01893711090088,-0.0,-7.134345025860966e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565002441406,0.0,0.0,9.601243800716476e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7537536621094,0.0,0.0,0.0001011058993753,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75787353515625,0.0,0.0,7.467654359061271e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75421142578125,0.0,0.0,0.000101105790236,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.0004796011198777,285.71875,294.1499938964844,293.4051513671875,291.86962890625,294.6140441894531,293.469482421875,284.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230197804048,8.555789854369777e-09,0.001023011165671,-0.0214654337614774,0.0,0.0,0.0,-0.0090542901307344,60.0,13.01520824432373,-0.0,-7.135546553627138e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7565002441406,0.0,0.0,9.601243800716476e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7537536621094,0.0,0.0,0.0001011058993753,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75787353515625,0.0,0.0,7.467654359061271e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.75421142578125,0.0,0.0,0.000101105790236,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.0004796011198777,285.71875,294.1499938964844,293.4051513671875,291.86962890625,294.6140441894531,293.469482421875,284.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230197804048,8.555789854369777e-09,0.001023011165671,-0.0214654337614774,0.0,0.0,0.0,-0.0090542901307344,60.0,13.01520824432373,-0.0,-7.135546553627138e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7573547363281,0.0,0.0,9.601720375940204e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.754638671875,0.0,0.0,0.0001011109197861,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586975097656,0.0,0.0,7.468024705303833e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0001011108033708,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559814453125,0.0,0.0,0.0004796249559149,285.7206115722656,294.1499938964844,293.3846740722656,291.8778686523437,294.59197998046875,293.447265625,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230701882392,8.561700681752882e-09,0.0010230615735054,-0.0214809123426675,0.0,0.0,0.0,-0.0090572191402316,60.0,13.013014793395996,-0.0,-7.136252122563749e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7573547363281,0.0,0.0,9.601720375940204e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.754638671875,0.0,0.0,0.0001011109197861,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7586975097656,0.0,0.0,7.468024705303833e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75506591796875,0.0,0.0,0.0001011108033708,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7559814453125,0.0,0.0,0.0004796249559149,285.7206115722656,294.1499938964844,293.3846740722656,291.8778686523437,294.59197998046875,293.447265625,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230701882392,8.561700681752882e-09,0.0010230615735054,-0.0214809123426675,0.0,0.0,0.0,-0.0090572191402316,60.0,13.013014793395996,-0.0,-7.136252122563749e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582702636719,0.0,0.0,9.601890633348376e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,0.0001011127023957,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596130371094,0.0,0.0,7.468157127732411e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560119628906,0.0,0.0,0.0001011125932564,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,0.0004796334251295,285.7225646972656,294.1499938964844,293.36474609375,291.88671875,294.5699462890625,293.42559814453125,284.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230882326141,8.563788789217597e-09,0.0010230797342956,-0.0214863810688257,0.0,0.0,0.0,-0.0090582557022571,60.0,13.011844635009766,-0.0,-7.136500812521265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582702636719,0.0,0.0,9.601890633348376e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7555847167969,0.0,0.0,0.0001011127023957,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596130371094,0.0,0.0,7.468157127732411e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7560119628906,0.0,0.0,0.0001011125932564,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,0.0004796334251295,285.7225646972656,294.1499938964844,293.36474609375,291.88671875,294.5699462890625,293.42559814453125,284.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230882326141,8.563788789217597e-09,0.0010230797342956,-0.0214863810688257,0.0,0.0,0.0,-0.0090582557022571,60.0,13.011844635009766,-0.0,-7.136500812521265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75927734375,0.0,0.0,9.60168254096061e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7566223144531,0.0,0.0,0.0001011105123325,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,7.467994873877615e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7570495605469,0.0,0.0,0.0001011104031931,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579345703125,0.0,0.0,0.0004796230641659,285.7246398925781,294.1499938964844,293.345458984375,291.8960266113281,294.5480041503906,293.404541015625,284.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230658808723,8.56117221559316e-09,0.0010230573825538,-0.0214795283973217,0.0,0.0,0.0,-0.0090569583699107,60.0,13.011541366577148,-0.0,-7.136188884260265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75927734375,0.0,0.0,9.60168254096061e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7566223144531,0.0,0.0,0.0001011105123325,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,7.467994873877615e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7570495605469,0.0,0.0,0.0001011104031931,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579345703125,0.0,0.0,0.0004796230641659,285.7246398925781,294.1499938964844,293.345458984375,291.8960266113281,294.5480041503906,293.404541015625,284.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230658808723,8.56117221559316e-09,0.0010230573825538,-0.0214795283973217,0.0,0.0,0.0,-0.0090569583699107,60.0,13.011541366577148,-0.0,-7.136188884260265e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75982666015625,0.0,0.0,9.601395868230612e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7571716308594,0.0,0.0,0.0001011074855341,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611389160156,0.0,0.0,7.467771501978859e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7575988769531,0.0,0.0,0.0001011073763947,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75848388671875,0.0,0.0,0.0004796087159775,285.7257080078125,294.1499938964844,293.33599853515625,291.9008483886719,294.5370483398437,293.394287109375,284.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230338666588,8.557582198420732e-09,0.0010230253683403,-0.0214701294898986,0.0,0.0,0.0,-0.0090551720932126,60.0,13.011674880981444,-0.0,-7.1357604269906e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7603759765625,0.0,0.0,9.601025521988048e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7577514648437,0.0,0.0,0.0001011035928968,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616882324219,0.0,0.0,7.467483374057338e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7581787109375,0.0,0.0,0.0001011034837574,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7590637207031,0.0,0.0,0.000479590264149,285.726806640625,294.1499938964844,293.32672119140625,291.90576171875,294.5260925292969,293.3841857910156,284.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229944018647,8.552960117924613e-09,0.0010229857871308,-0.0214580260217189,0.0,0.0,0.0,-0.009052881039679,60.0,13.011927604675291,-0.0,-7.135209045827652e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.76153564453125,0.0,0.0,9.600027260603385e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75897216796875,0.0,0.0,0.0001010930718621,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628173828125,0.0,0.0,7.466706301784143e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7593688964844,0.0,0.0,0.0001010929627227,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0004795403801836,285.72906494140625,294.1499938964844,293.30859375,291.9157409667969,294.5042419433594,293.3642883300781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228895116597,8.540492757447282e-09,0.0010228808969259,-0.0214253757148981,0.0,0.0,0.0,-0.009046709164977,60.0,13.012639999389648,-0.0,-7.133721879881706e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.76153564453125,0.0,0.0,9.600027260603385e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75897216796875,0.0,0.0,0.0001010930718621,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7628173828125,0.0,0.0,7.466706301784143e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7593688964844,0.0,0.0,0.0001010929627227,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0004795403801836,285.72906494140625,294.1499938964844,293.30859375,291.9157409667969,294.5042419433594,293.3642883300781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228895116597,8.540492757447282e-09,0.0010228808969259,-0.0214253757148981,0.0,0.0,0.0,-0.009046709164977,60.0,13.012639999389648,-0.0,-7.133721879881706e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627868652344,0.0,0.0,9.598493488738312e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0001010769265121,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640686035156,0.0,0.0,7.465513772331178e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606506347656,0.0,0.0,0.0001010768173728,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.76153564453125,0.0,0.0,0.0004794638080056,285.7314147949219,294.1499938964844,293.29107666015625,291.9259338378906,294.4825134277344,293.3451232910156,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227255988866,8.52136494700062e-09,0.0010227171005681,-0.0213752854615449,0.0,0.0,0.0,-0.0090372255071997,60.0,13.013484954833984,-0.0,-7.131440327157179e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7627868652344,0.0,0.0,9.598493488738312e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76025390625,0.0,0.0,0.0001010769265121,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7640686035156,0.0,0.0,7.465513772331178e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7606506347656,0.0,0.0,0.0001010768173728,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.76153564453125,0.0,0.0,0.0004794638080056,285.7314147949219,294.1499938964844,293.29107666015625,291.9259338378906,294.4825134277344,293.3451232910156,284.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227255988866,8.52136494700062e-09,0.0010227171005681,-0.0213752854615449,0.0,0.0,0.0,-0.0090372255071997,60.0,13.013484954833984,-0.0,-7.131440327157179e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641296386719,0.0,0.0,9.596541349310428e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616271972656,0.0,0.0,0.00010105635738,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7654113769531,0.0,0.0,7.463995279977098e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76202392578125,0.0,0.0,0.0001010562555165,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0004793662810698,285.73388671875,294.1499938964844,293.274169921875,291.9361572265625,294.4608459472656,293.3265380859375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225176811218,8.497011094732443e-09,0.0010225091828033,-0.0213115103542804,0.0,0.0,0.0,-0.0090251537039875,60.0,13.01429271697998,-0.0,-7.12853633899613e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641296386719,0.0,0.0,9.596541349310428e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616271972656,0.0,0.0,0.00010105635738,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7654113769531,0.0,0.0,7.463995279977098e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76202392578125,0.0,0.0,0.0001010562555165,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76287841796875,0.0,0.0,0.0004793662810698,285.73388671875,294.1499938964844,293.274169921875,291.9361572265625,294.4608459472656,293.3265380859375,284.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225176811218,8.497011094732443e-09,0.0010225091828033,-0.0213115103542804,0.0,0.0,0.0,-0.0090251537039875,60.0,13.01429271697998,-0.0,-7.12853633899613e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655639648437,0.0,0.0,9.594145376468076e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630615234375,0.0,0.0,0.0001010311316349,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7668151855469,0.0,0.0,7.462131179636344e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7634582519531,0.0,0.0,0.0001010310297715,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,0.0004792466061189,285.7364501953125,294.1499938964844,293.2578430175781,291.94635009765625,294.43927001953125,293.30859375,284.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222622659057,8.467136325407411e-09,0.0010222537675872,-0.0212332773953676,0.0,0.0,0.0,-0.009010343812406,60.0,13.01478385925293,-0.0,-7.124974388261762e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
