time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797440,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655639648437,0.0,0.0,9.594145376468076e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630615234375,0.0,0.0,0.0001010311316349,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7668151855469,0.0,0.0,7.462131179636344e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7634582519531,0.0,0.0,0.0001010310297715,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,0.0004792466061189,285.7364501953125,294.1499938964844,293.2578430175781,291.94635009765625,294.43927001953125,293.30859375,284.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222622659057,8.467136325407411e-09,0.0010222537675872,-0.0212332773953676,0.0,0.0,0.0,-0.009010343812406,60.0,13.01478385925293,-0.0,-7.124974388261762e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663269042969,0.0,0.0,9.592745482223108e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.76385498046875,0.0,0.0,0.0001010163905448,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7675476074219,0.0,0.0,7.461042696377262e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7642517089844,0.0,0.0,0.0001010162886814,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7650756835937,0.0,0.0,0.0004791766987182,285.7377624511719,294.1499938964844,293.2499389648437,291.9513854980469,294.4285583496094,293.2999572753906,284.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221112752333,8.449684507638722e-09,0.0010221027769148,-0.0211875773966312,0.0,0.0,0.0,-0.0090016834437847,60.0,13.014814376831056,-0.0,-7.122893919131458e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76708984375,0.0,0.0,9.59127355599776e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7646179199219,0.0,0.0,0.0001010008854791,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.768310546875,0.0,0.0,7.45989746064879e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7650146484375,0.0,0.0,0.0001010007836157,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.765869140625,0.0,0.0,0.0004791031533386,285.7391357421875,294.1499938964844,293.2421569824219,291.9563903808594,294.4178771972656,293.2914428710937,284.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219542309641,8.431326747881941e-09,0.001021945849061,-0.0211395025253295,0.0,0.0,0.0,-0.0089925825595855,60.0,13.014769554138184,-0.0,-7.120706158048051e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.0,0.0,9.588101966073737e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7662353515625,0.0,0.0,0.0001009674888337,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7698669433594,0.0,0.0,7.45743018342182e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666320800781,0.0,0.0,0.0001009673869702,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7674560546875,0.0,0.0,0.0004789447702933,285.74188232421875,294.1499938964844,293.2270812988281,291.9661865234375,294.39654541015625,293.2747497558594,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391793038242668e-09,0.0010216096416115,-0.0210359711199998,0.0,0.0,0.0,-0.0089729931205511,60.0,13.014364242553713,-0.0,-7.115995259709963e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7686767578125,0.0,0.0,9.588101966073737e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7662353515625,0.0,0.0,0.0001009674888337,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7698669433594,0.0,0.0,7.45743018342182e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666320800781,0.0,0.0,0.0001009673869702,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7674560546875,0.0,0.0,0.0004789447702933,285.74188232421875,294.1499938964844,293.2270812988281,291.9661865234375,294.39654541015625,293.2747497558594,284.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216180235147,8.391793038242668e-09,0.0010216096416115,-0.0210359711199998,0.0,0.0,0.0,-0.0089729931205511,60.0,13.014364242553713,-0.0,-7.115995259709963e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7703552246094,0.0,0.0,9.584524377714844e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679443359375,0.0,0.0,0.0001009298066492,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77154541015625,0.0,0.0,7.454647857230157e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7683410644531,0.0,0.0,0.0001009297120617,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7691345214844,0.0,0.0,0.0004787660436704,285.7447204589844,294.1499938964844,293.212646484375,291.9756164550781,294.3753662109375,293.2587890625,284.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347191382540586e-09,0.0010212277993559,-0.0209191720932722,0.0,0.0,0.0,-0.008950880728662,60.0,13.012957572937012,-0.0,-7.110682531674686e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7703552246094,0.0,0.0,9.584524377714844e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679443359375,0.0,0.0,0.0001009298066492,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77154541015625,0.0,0.0,7.454647857230157e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7683410644531,0.0,0.0,0.0001009297120617,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7691345214844,0.0,0.0,0.0004787660436704,285.7447204589844,294.1499938964844,293.212646484375,291.9756164550781,294.3753662109375,293.2587890625,284.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347191382540586e-09,0.0010212277993559,-0.0209191720932722,0.0,0.0,0.0,-0.008950880728662,60.0,13.012957572937012,-0.0,-7.110682531674686e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7720947265625,0.0,0.0,9.580650657881053e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,0.0001008890176308,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7732849121094,0.0,0.0,7.451634155586362e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701110839844,0.0,0.0,0.0001008889157674,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7709350585937,0.0,0.0,0.0004785725614055,285.7476806640625,294.1499938964844,293.1988220214844,291.9845886230469,294.35430908203125,293.24346923828125,284.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298906450932009e-09,0.0010208149906247,-0.0207927227020263,0.0,0.0,0.0,-0.0089269438758492,60.0,13.010622024536133,-0.0,-7.10493353039965e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7720947265625,0.0,0.0,9.580650657881053e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,0.0001008890176308,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7732849121094,0.0,0.0,7.451634155586362e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7701110839844,0.0,0.0,0.0001008889157674,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7709350585937,0.0,0.0,0.0004785725614055,285.7476806640625,294.1499938964844,293.1988220214844,291.9845886230469,294.35430908203125,293.24346923828125,284.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298906450932009e-09,0.0010208149906247,-0.0207927227020263,0.0,0.0,0.0,-0.0089269438758492,60.0,13.010622024536133,-0.0,-7.10493353039965e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,9.57650991040282e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0001008454128168,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7751159667969,0.0,0.0,7.448413816746324e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77197265625,0.0,0.0,0.0001008453109534,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77276611328125,0.0,0.0,0.0004783657204825,285.750732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.3334350585937,293.2287902832031,284.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247291738427975e-09,0.0010203735437244,-0.0206575561314821,0.0,0.0,0.0,-0.0089013557881116,60.0,13.007142066955566,-0.0,-7.098790888449005e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,9.57650991040282e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0001008454128168,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7751159667969,0.0,0.0,7.448413816746324e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77197265625,0.0,0.0,0.0001008453109534,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.77276611328125,0.0,0.0,0.0004783657204825,285.750732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.3334350585937,293.2287902832031,284.4530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203818092122,8.247291738427975e-09,0.0010203735437244,-0.0206575561314821,0.0,0.0,0.0,-0.0089013557881116,60.0,13.007142066955566,-0.0,-7.098790888449005e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77490234375,0.0,0.0,9.57434604060836e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7725830078125,0.0,0.0,0.0001008226245176,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.77606201171875,0.0,0.0,7.446730887750164e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.77294921875,0.0,0.0,0.0001008225299301,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77374267578125,0.0,0.0,0.00047825765796,285.7522888183594,294.1499938964844,293.1793212890625,291.9969787597656,294.3230895996094,293.2217712402344,284.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201497934758,8.220320424356942e-09,0.0010201416444033,-0.0205869246274232,0.0,0.0,0.0,-0.0088879782706499,60.0,13.004780769348145,-0.0,-7.09558207745431e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77587890625,0.0,0.0,9.57213997025974e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7735900878906,0.0,0.0,0.0001007993923849,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77703857421875,0.0,0.0,7.445014489348978e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0001007992977974,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77471923828125,0.0,0.0,0.0004781474708579,285.7538757324219,294.1499938964844,293.1731262207031,292.0007629394531,294.3127746582031,293.21490478515625,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199146345257,8.192824196839865e-09,0.0010199064854532,-0.0205149166285991,0.0,0.0,0.0,-0.0088743474334478,60.0,13.002141952514648,-0.0,-7.092311449241606e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77789306640625,0.0,0.0,9.567615779815242e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7756042480469,0.0,0.0,0.0001007517494144,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790222167969,0.0,0.0,7.441495836246759e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7759704589844,0.0,0.0,0.000100751654827,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767333984375,0.0,0.0,0.0004779214796144,285.7571105957031,294.1499938964844,293.1612243652344,292.0077819824219,294.292236328125,293.20147705078125,284.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194337228313,8.136432860794685e-09,0.0010194255737587,-0.020367233082652,0.0,0.0,0.0,-0.008846397511661,60.0,12.996127128601074,-0.0,-7.085605346901502e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77789306640625,0.0,0.0,9.567615779815242e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7756042480469,0.0,0.0,0.0001007517494144,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790222167969,0.0,0.0,7.441495836246759e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7759704589844,0.0,0.0,0.000100751654827,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767333984375,0.0,0.0,0.0004779214796144,285.7571105957031,294.1499938964844,293.1612243652344,292.0077819824219,294.292236328125,293.20147705078125,284.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194337228313,8.136432860794685e-09,0.0010194255737587,-0.020367233082652,0.0,0.0,0.0,-0.008846397511661,60.0,12.996127128601074,-0.0,-7.085605346901502e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77996826171875,0.0,0.0,9.56304938881658e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777099609375,0.0,0.0,0.0001007036626106,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810974121094,0.0,0.0,7.437943713739514e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,0.0001007035680231,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7788391113281,0.0,0.0,0.0004776933928951,285.76043701171875,294.1499938964844,293.1499938964844,292.0138854980469,294.2718811035156,293.1888122558594,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.0795183876603e-09,0.0010189387248829,-0.0202181823551654,0.0,0.0,0.0,-0.0088181821629405,60.0,12.988439559936523,-0.0,-7.078840980057066e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77996826171875,0.0,0.0,9.56304938881658e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7777099609375,0.0,0.0,0.0001007036626106,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810974121094,0.0,0.0,7.437943713739514e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,0.0001007035680231,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7788391113281,0.0,0.0,0.0004776933928951,285.76043701171875,294.1499938964844,293.1499938964844,292.0138854980469,294.2718811035156,293.1888122558594,284.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189467575401,8.0795183876603e-09,0.0010189387248829,-0.0202181823551654,0.0,0.0,0.0,-0.0088181821629405,60.0,12.988439559936523,-0.0,-7.078840980057066e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821960449219,0.0,0.0,9.559583122609185e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77996826171875,0.0,0.0,0.0001006671591312,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7832946777344,0.0,0.0,7.435247243847698e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7803039550781,0.0,0.0,0.0001006670645438,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.78106689453125,0.0,0.0,0.0004775202542077,285.7638854980469,294.1499938964844,293.1401672363281,292.01910400390625,294.251953125,293.17779541015625,284.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185769060626,8.036308507541891e-09,0.0010185688734054,-0.0201050210744142,0.0,0.0,0.0,-0.0087967589497566,60.0,12.979561805725098,-0.0,-7.073708019333935e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7821960449219,0.0,0.0,9.559583122609185e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77996826171875,0.0,0.0,0.0001006671591312,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7832946777344,0.0,0.0,7.435247243847698e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7803039550781,0.0,0.0,0.0001006670645438,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.78106689453125,0.0,0.0,0.0004775202542077,285.7638854980469,294.1499938964844,293.1401672363281,292.01910400390625,294.251953125,293.17779541015625,284.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185769060626,8.036308507541891e-09,0.0010185688734054,-0.0201050210744142,0.0,0.0,0.0,-0.0087967589497566,60.0,12.979561805725098,-0.0,-7.073708019333935e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.784423828125,0.0,0.0,9.55637078732252e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7822265625,0.0,0.0,0.0001006333259283,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855224609375,0.0,0.0,7.432748680002987e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,0.0001006332313409,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7833251953125,0.0,0.0,0.0004773597756866,285.76739501953125,294.1499938964844,293.1323547363281,292.0234680175781,294.2321472167969,293.1668395996094,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182342957705,7.99626054259761e-09,0.0010182262631133,-0.0200001392513513,0.0,0.0,0.0,-0.0087769050151109,60.0,12.97092628479004,-0.0,-7.068951646260757e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.784423828125,0.0,0.0,9.55637078732252e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7822265625,0.0,0.0,0.0001006333259283,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855224609375,0.0,0.0,7.432748680002987e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7825927734375,0.0,0.0,0.0001006332313409,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7833251953125,0.0,0.0,0.0004773597756866,285.76739501953125,294.1499938964844,293.1323547363281,292.0234680175781,294.2321472167969,293.1668395996094,284.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182342957705,7.99626054259761e-09,0.0010182262631133,-0.0200001392513513,0.0,0.0,0.0,-0.0087769050151109,60.0,12.97092628479004,-0.0,-7.068951646260757e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855529785156,0.0,0.0,9.555096039548516e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.78338623046875,0.0,0.0,0.0001006199017865,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7866516113281,0.0,0.0,7.431756966980174e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7837219238281,0.0,0.0,0.0001006198071991,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.78448486328125,0.0,0.0,0.0004772960965055,285.7691650390625,294.1499938964844,293.1291809082031,292.0253601074219,294.22222900390625,293.1615295410156,284.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181003017351,7.980370142490756e-09,0.0010180922690778,-0.0199585203081369,0.0,0.0,0.0,-0.0087690372020006,60.0,12.966225624084473,-0.0,-7.067064444754578e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7867126464844,0.0,0.0,9.55420036916621e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7845458984375,0.0,0.0,0.0001006104721454,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7878112792969,0.0,0.0,7.431060657836497e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.784912109375,0.0,0.0,0.000100610377558,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,0.000477251393022,285.7709655761719,294.1499938964844,293.1264343261719,292.0270690917969,294.21246337890625,293.15673828125,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180044919252,7.969202187041446e-09,0.0010179965756833,-0.0199292730540037,0.0,0.0,0.0,-0.0087634995579719,60.0,12.961374282836914,-0.0,-7.06573857200965e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7890930175781,0.0,0.0,9.55292271100916e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7869567871094,0.0,0.0,0.0001005970116239,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7901611328125,0.0,0.0,7.4300667620264e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78729248046875,0.0,0.0,0.0001005969243124,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7880249023437,0.0,0.0,0.0004771875683218,285.77459716796875,294.1499938964844,293.12225341796875,292.0299072265625,294.1930236816406,293.14794921875,284.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178666561841,7.953257608050991e-09,0.0010178587399423,-0.0198875181376934,0.0,0.0,0.0,-0.0087555879727005,60.0,12.951518058776855,-0.0,-7.063846396704322e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7890930175781,0.0,0.0,9.55292271100916e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7869567871094,0.0,0.0,0.0001005970116239,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7901611328125,0.0,0.0,7.4300667620264e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.78729248046875,0.0,0.0,0.0001005969243124,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7880249023437,0.0,0.0,0.0004771875683218,285.77459716796875,294.1499938964844,293.12225341796875,292.0299072265625,294.1930236816406,293.14794921875,284.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178666561841,7.953257608050991e-09,0.0010178587399423,-0.0198875181376934,0.0,0.0,0.0,-0.0087555879727005,60.0,12.951518058776855,-0.0,-7.063846396704322e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,9.55288123805076e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894592285156,0.0,0.0,0.0001005965750664,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,7.430034020217136e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.789794921875,0.0,0.0,0.0001005964877549,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904968261719,0.0,0.0,0.0004771855310536,285.7783508300781,294.1499938964844,293.11968994140625,292.0321044921875,294.1741027832031,293.1415100097656,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178623488172,7.952726477356009e-09,0.00101785431616,-0.0198861248791217,0.0,0.0,0.0,-0.0087553253397345,60.0,12.941285133361816,-0.0,-7.063783158400838e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79156494140625,0.0,0.0,9.55288123805076e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894592285156,0.0,0.0,0.0001005965750664,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7926025390625,0.0,0.0,7.430034020217136e-05,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.789794921875,0.0,0.0,0.0001005964877549,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7904968261719,0.0,0.0,0.0004771855310536,285.7783508300781,294.1499938964844,293.11968994140625,292.0321044921875,294.1741027832031,293.1415100097656,284.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178623488172,7.952726477356009e-09,0.00101785431616,-0.0198861248791217,0.0,0.0,0.0,-0.0087553253397345,60.0,12.941285133361816,-0.0,-7.063783158400838e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7940673828125,0.0,0.0,9.55306677496992e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919921875,0.0,0.0,0.000100598532299,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79510498046875,0.0,0.0,7.430178811773658e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0001005984449875,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.79302978515625,0.0,0.0,0.0004771948151756,285.7821350097656,294.1499938964844,293.1185913085937,292.0336608886719,294.1552734375,293.1355285644531,284.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955019754035675e-09,0.0010178736411035,-0.019892131909728,0.0,0.0,0.0,-0.008756460621953,60.0,12.930964469909668,-0.0,-7.064055296268634e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7940673828125,0.0,0.0,9.55306677496992e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919921875,0.0,0.0,0.000100598532299,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79510498046875,0.0,0.0,7.430178811773658e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0001005984449875,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.79302978515625,0.0,0.0,0.0004771948151756,285.7821350097656,294.1499938964844,293.1185913085937,292.0336608886719,294.1552734375,293.1355285644531,284.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178815573453,7.955019754035675e-09,0.0010178736411035,-0.019892131909728,0.0,0.0,0.0,-0.008756460621953,60.0,12.930964469909668,-0.0,-7.064055296268634e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7967834472656,0.0,0.0,9.554742428008468e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79473876953125,0.0,0.0,0.0001006161692203,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978210449219,0.0,0.0,7.431481208186597e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7950439453125,0.0,0.0,0.0001006160891847,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957458496094,0.0,0.0,0.0004772784886881,285.7861633300781,294.1499938964844,293.1187744140625,292.03466796875,294.137451171875,293.13311767578125,284.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018060138449,7.975874183330234e-09,0.0010180521057918,-0.0199467465281486,0.0,0.0,0.0,-0.0087667992338538,60.0,12.920104026794434,-0.0,-7.066530827160022e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7967834472656,0.0,0.0,9.554742428008468e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79473876953125,0.0,0.0,0.0001006161692203,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7978210449219,0.0,0.0,7.431481208186597e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7950439453125,0.0,0.0,0.0001006160891847,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7957458496094,0.0,0.0,0.0004772784886881,285.7861633300781,294.1499938964844,293.1187744140625,292.03466796875,294.137451171875,293.13311767578125,284.54754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018060138449,7.975874183330234e-09,0.0010180521057918,-0.0199467465281486,0.0,0.0,0.0,-0.0087667992338538,60.0,12.920104026794434,-0.0,-7.066530827160022e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.798095703125,0.0,0.0,9.555186261422932e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7960510253906,0.0,0.0,0.000100620840385,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7991027832031,0.0,0.0,7.431826088577509e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79638671875,0.0,0.0,0.0001006207530735,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79705810546875,0.0,0.0,0.0004773006658069,285.7881164550781,294.1499938964844,293.11932373046875,292.03497314453125,294.1283264160156,293.1311950683594,284.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181090328842,7.981391547673411e-09,0.0010181011166423,-0.0199611950665712,0.0,0.0,0.0,-0.0087695438414812,60.0,12.914868354797363,-0.0,-7.067185947562393e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7994384765625,0.0,0.0,9.556114673614502e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79742431640625,0.0,0.0,0.0001006306192721,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80047607421875,0.0,0.0,7.432548591168597e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977294921875,0.0,0.0,0.0001006305392365,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7984313964844,0.0,0.0,0.0004773470573127,285.7901306152344,294.1499938964844,293.1201477050781,292.0351257324219,294.119384765625,293.1300048828125,284.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182071710005,7.992954742519487e-09,0.0010181991383433,-0.0199914798140525,0.0,0.0,0.0,-0.008775271475315,60.0,12.9093656539917,-0.0,-7.068558716127883e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8021850585937,0.0,0.0,9.558248711982742e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8002014160156,0.0,0.0,0.0001006530874292,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8031921386719,0.0,0.0,7.434208237100393e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8005065917969,0.0,0.0,0.0001006530073937,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,0.0004774536646436,285.794189453125,294.1499938964844,293.1224975585937,292.0351257324219,294.10174560546875,293.1283569335937,284.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184333659708,8.019520159052718e-09,0.0010184254497289,-0.0200610514730215,0.0,0.0,0.0,-0.0087884366512298,60.0,12.89822006225586,-0.0,-7.071713525874658e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8021850585937,0.0,0.0,9.558248711982742e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8002014160156,0.0,0.0,0.0001006530874292,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8031921386719,0.0,0.0,7.434208237100393e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8005065917969,0.0,0.0,0.0001006530073937,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8011779785156,0.0,0.0,0.0004774536646436,285.794189453125,294.1499938964844,293.1224975585937,292.0351257324219,294.10174560546875,293.1283569335937,284.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184333659708,8.019520159052718e-09,0.0010184254497289,-0.0200610514730215,0.0,0.0,0.0,-0.0087884366512298,60.0,12.89822006225586,-0.0,-7.071713525874658e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050537109375,0.0,0.0,9.560949547449128e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8030700683594,0.0,0.0,0.0001006815291475,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060302734375,0.0,0.0,7.436308806063607e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8033752441406,0.0,0.0,0.000100681449112,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8040466308594,0.0,0.0,0.0004775885608978,285.7983703613281,294.1499938964844,293.1257629394531,292.0346984863281,294.08465576171875,293.12841796875,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053148370379404e-09,0.0010187129955738,-0.0201491229236125,0.0,0.0,0.0,-0.008805108256638,60.0,12.886675834655762,-0.0,-7.0757081971351e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8050537109375,0.0,0.0,9.560949547449128e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8030700683594,0.0,0.0,0.0001006815291475,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8060302734375,0.0,0.0,7.436308806063607e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8033752441406,0.0,0.0,0.000100681449112,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8040466308594,0.0,0.0,0.0004775885608978,285.7983703613281,294.1499938964844,293.1257629394531,292.0346984863281,294.08465576171875,293.12841796875,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053148370379404e-09,0.0010187129955738,-0.0201491229236125,0.0,0.0,0.0,-0.008805108256638,60.0,12.886675834655762,-0.0,-7.0757081971351e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079528808594,0.0,0.0,9.563805360812694e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0001007116006803,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8089294433594,0.0,0.0,7.438529428327456e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063049316406,0.0,0.0,0.0001007115206448,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8069763183594,0.0,0.0,0.0004777312278747,285.8026123046875,294.1499938964844,293.1297302246094,292.0339050292969,294.0678100585937,293.12908935546875,284.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190251050516,8.088711034304197e-09,0.0010190170723944,-0.0202422570437192,0.0,0.0,0.0,-0.0088227381929755,60.0,12.87497329711914,-0.0,-7.079933794784665e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8079528808594,0.0,0.0,9.563805360812694e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8059997558594,0.0,0.0,0.0001007116006803,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8089294433594,0.0,0.0,7.438529428327456e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063049316406,0.0,0.0,0.0001007115206448,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8069763183594,0.0,0.0,0.0004777312278747,285.8026123046875,294.1499938964844,293.1297302246094,292.0339050292969,294.0678100585937,293.12908935546875,284.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190251050516,8.088711034304197e-09,0.0010190170723944,-0.0202422570437192,0.0,0.0,0.0,-0.0088227381929755,60.0,12.87497329711914,-0.0,-7.079933794784665e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
