time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799780,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,9.565471555106342e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8075866699219,0.0,0.0,0.0001007291430141,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8104858398437,0.0,0.0,7.439825276378542e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8078918457031,0.0,0.0,0.0001007290629786,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085632324219,0.0,0.0,0.0004778144648298,285.80487060546875,294.1499938964844,293.1320495605469,292.0333557128906,294.05938720703125,293.13018798828125,284.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192027548328,8.109459770366811e-09,0.0010191946057602,-0.0202965941280126,0.0,0.0,0.0,-0.0088330246508121,60.0,12.868624687194824,-0.0,-7.082399378077754e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109741210937,0.0,0.0,9.567017696099356e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8090515136719,0.0,0.0,0.0001007454266073,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8119506835937,0.0,0.0,7.441027992172167e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8093566894531,0.0,0.0,0.0001007453465717,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8099975585937,0.0,0.0,0.0004778917063958,285.80694580078125,294.1499938964844,293.13427734375,292.03277587890625,294.0516357421875,293.1312255859375,284.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193671332672,8.12871370214907e-09,0.00101935910061,-0.0203470177948474,0.0,0.0,0.0,-0.0088425688445568,60.0,12.86276149749756,-0.0,-7.084688036229636e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8125,0.0,0.0,9.568648238200694e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8105773925781,0.0,0.0,0.0001007625978672,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8134765625,0.0,0.0,7.442296191584319e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8108825683594,0.0,0.0,0.0001007625178317,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8115539550781,0.0,0.0,0.0004779731680173,285.8091735839844,294.1499938964844,293.1367492675781,292.0321044921875,294.0436706542969,293.1325378417969,284.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149023678072354e-09,0.0010195330251008,-0.0204002074897289,0.0,0.0,0.0,-0.0088526392355561,60.0,12.85655689239502,-0.0,-7.08710246044575e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8140869140625,0.0,0.0,9.570299880579114e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8121643066406,0.0,0.0,0.0001007799874059,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8150329589844,0.0,0.0,7.443580398103222e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8124694824219,0.0,0.0,0.0001007799073704,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8131103515625,0.0,0.0,0.0004780556482728,285.8114013671875,294.1499938964844,293.1392822265625,292.0313720703125,294.0358581542969,293.13409423828125,284.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.16958767302367e-09,0.0010197088122367,-0.0204540602862834,0.0,0.0,0.0,-0.0088628325611352,60.0,12.85024356842041,-0.0,-7.0895474379995e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172912597656,0.0,0.0,9.573595161782578e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153991699219,0.0,0.0,0.0001008146864478,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8182067871094,0.0,0.0,7.446143717970699e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157043457031,0.0,0.0,0.0001008146064123,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8163452148437,0.0,0.0,0.0004782202886417,285.8159484863281,294.1499938964844,293.1445617675781,292.0297546386719,294.0206604003906,293.1376953125,284.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200676042586,8.210629509619594e-09,0.0010200594551861,-0.0205615423619747,0.0,0.0,0.0,-0.0088831773027777,60.0,12.837298393249512,-0.0,-7.094428866594171e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8172912597656,0.0,0.0,9.573595161782578e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8153991699219,0.0,0.0,0.0001008146864478,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8182067871094,0.0,0.0,7.446143717970699e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157043457031,0.0,0.0,0.0001008146064123,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8163452148437,0.0,0.0,0.0004782202886417,285.8159484863281,294.1499938964844,293.1445617675781,292.0297546386719,294.0206604003906,293.1376953125,284.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200676042586,8.210629509619594e-09,0.0010200594551861,-0.0205615423619747,0.0,0.0,0.0,-0.0088831773027777,60.0,12.837298393249512,-0.0,-7.094428866594171e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82049560546875,0.0,0.0,9.57695665420033e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8186340332031,0.0,0.0,0.0001008500912575,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8214416503906,0.0,0.0,7.448757969541475e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8189392089844,0.0,0.0,0.000100850011222,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.819580078125,0.0,0.0,0.0004783882177434,285.8205261230469,294.1499938964844,293.1499938964844,292.0279541015625,294.0055236816406,293.1415710449219,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252496463967418e-09,0.0010204171994701,-0.020671185106039,0.0,0.0,0.0,-0.008903931826353,60.0,12.82425308227539,-0.0,-7.09940977117185e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82049560546875,0.0,0.0,9.57695665420033e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8186340332031,0.0,0.0,0.0001008500912575,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8214416503906,0.0,0.0,7.448757969541475e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8189392089844,0.0,0.0,0.000100850011222,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.819580078125,0.0,0.0,0.0004783882177434,285.8205261230469,294.1499938964844,293.1499938964844,292.0279541015625,294.0055236816406,293.1415710449219,284.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252496463967418e-09,0.0010204171994701,-0.020671185106039,0.0,0.0,0.0,-0.008903931826353,60.0,12.82425308227539,-0.0,-7.09940977117185e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82379150390625,0.0,0.0,9.580158075550572e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219299316406,0.0,0.0,0.0001008837934932,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82470703125,0.0,0.0,7.451247074641287e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8222351074219,0.0,0.0,0.0001008837134577,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,0.000478548114188,285.8251647949219,294.1499938964844,293.1554260253906,292.0260009765625,293.99072265625,293.14569091796875,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207664454355,8.292357911443561e-09,0.0010207580635324,-0.0207755751907825,0.0,0.0,0.0,-0.0089236926287412,60.0,12.810779571533203,-0.0,-7.10415406501852e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.82379150390625,0.0,0.0,9.580158075550572e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219299316406,0.0,0.0,0.0001008837934932,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.82470703125,0.0,0.0,7.451247074641287e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8222351074219,0.0,0.0,0.0001008837134577,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,0.000478548114188,285.8251647949219,294.1499938964844,293.1554260253906,292.0260009765625,293.99072265625,293.14569091796875,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207664454355,8.292357911443561e-09,0.0010207580635324,-0.0207755751907825,0.0,0.0,0.0,-0.0089236926287412,60.0,12.810779571533203,-0.0,-7.10415406501852e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8270874023437,0.0,0.0,9.58321470534429e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8252868652344,0.0,0.0,0.0001009159823297,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8280029296875,0.0,0.0,7.453624857589602e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255615234375,0.0,0.0,0.0001009159022942,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,0.0004787008219864,285.829833984375,294.1499938964844,293.16070556640625,292.02398681640625,293.9761047363281,293.14990234375,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330424350333487e-09,0.0010210837936028,-0.0208752620965242,0.0,0.0,0.0,-0.0089425649493932,60.0,12.797011375427246,-0.0,-7.108685906587199e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8270874023437,0.0,0.0,9.58321470534429e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8252868652344,0.0,0.0,0.0001009159823297,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8280029296875,0.0,0.0,7.453624857589602e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255615234375,0.0,0.0,0.0001009159022942,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,0.0004787008219864,285.829833984375,294.1499938964844,293.16070556640625,292.02398681640625,293.9761047363281,293.14990234375,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210920590907,8.330424350333487e-09,0.0010210837936028,-0.0208752620965242,0.0,0.0,0.0,-0.0089425649493932,60.0,12.797011375427246,-0.0,-7.108685906587199e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.82879638671875,0.0,0.0,9.584573126630858e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8269958496094,0.0,0.0,0.0001009302868624,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8296813964844,0.0,0.0,7.454681326635182e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8272705078125,0.0,0.0,0.0001009302141028,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.827880859375,0.0,0.0,0.000478768692119,285.8321838378906,294.1499938964844,293.16326904296875,292.02294921875,293.968994140625,293.15203857421875,284.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212361812591,8.347345925585614e-09,0.0010212277993559,-0.0209195762872695,0.0,0.0,0.0,-0.0089509505778551,60.0,12.789865493774414,-0.0,-7.110701005785813e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8305053710937,0.0,0.0,9.585899533703925e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287048339844,0.0,0.0,0.000100944249425,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8313903808594,0.0,0.0,7.455712329829112e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8289794921875,0.0,0.0,0.0001009441766655,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.82958984375,0.0,0.0,0.0004788349324371,285.8345642089844,294.1499938964844,293.16571044921875,292.0219421386719,293.9618835449219,293.1541748046875,284.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213772766292,8.363857162407841e-09,0.001021368894726,-0.0209628157317638,0.0,0.0,0.0,-0.0089591350406408,60.0,12.782669067382812,-0.0,-7.112667788078397e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8339233398437,0.0,0.0,9.588302054908128e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321533203125,0.0,0.0,0.0001009695552056,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348083496094,0.0,0.0,7.457581523340195e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324279785156,0.0,0.0,0.000100969482446,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330383300781,0.0,0.0,0.0004789549566339,285.8393859863281,294.1499938964844,293.1702575683594,292.0199279785156,293.9478759765625,293.1584167480469,284.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216340888291,8.393778117010697e-09,0.0010216257069259,-0.0210411716252565,0.0,0.0,0.0,-0.0089739728718996,60.0,12.767992973327637,-0.0,-7.11623187044097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8339233398437,0.0,0.0,9.588302054908128e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321533203125,0.0,0.0,0.0001009695552056,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348083496094,0.0,0.0,7.457581523340195e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8324279785156,0.0,0.0,0.000100969482446,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330383300781,0.0,0.0,0.0004789549566339,285.8393859863281,294.1499938964844,293.1702575683594,292.0199279785156,293.9478759765625,293.1584167480469,284.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216340888291,8.393778117010697e-09,0.0010216257069259,-0.0210411716252565,0.0,0.0,0.0,-0.0089739728718996,60.0,12.767992973327637,-0.0,-7.11623187044097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8374328613281,0.0,0.0,9.59008320933208e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.835693359375,0.0,0.0,0.0001009883053484,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8383178710937,0.0,0.0,7.458966138074175e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8359680175781,0.0,0.0,0.0001009882325888,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8365783691406,0.0,0.0,0.0004790439270436,285.84423828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9342041015625,293.1624450683594,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415948826723252e-09,0.0010218151146546,-0.021099230274558,0.0,0.0,0.0,-0.00898496247828,60.0,12.75271701812744,-0.0,-7.118873668332526e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8374328613281,0.0,0.0,9.59008320933208e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.835693359375,0.0,0.0,0.0001009883053484,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8383178710937,0.0,0.0,7.458966138074175e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8359680175781,0.0,0.0,0.0001009882325888,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8365783691406,0.0,0.0,0.0004790439270436,285.84423828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9342041015625,293.1624450683594,284.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218234965577,8.415948826723252e-09,0.0010218151146546,-0.021099230274558,0.0,0.0,0.0,-0.00898496247828,60.0,12.75271701812744,-0.0,-7.118873668332526e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.84100341796875,0.0,0.0,9.591490379534662e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392639160156,0.0,0.0,0.000101003126474,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84185791015625,0.0,0.0,7.460061169695109e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83953857421875,0.0,0.0,0.0001010030537145,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401184082031,0.0,0.0,0.000479114241898,285.8491516113281,294.1499938964844,293.177490234375,292.0161437988281,293.9207458496094,293.166259765625,284.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219737887382,8.433467257873417e-09,0.001021965406835,-0.0211451072245836,0.0,0.0,0.0,-0.008993649855256,60.0,12.737130165100098,-0.0,-7.120961242890189e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.84100341796875,0.0,0.0,9.591490379534662e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8392639160156,0.0,0.0,0.000101003126474,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84185791015625,0.0,0.0,7.460061169695109e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83953857421875,0.0,0.0,0.0001010030537145,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401184082031,0.0,0.0,0.000479114241898,285.8491516113281,294.1499938964844,293.177490234375,292.0161437988281,293.9207458496094,293.166259765625,284.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219737887382,8.433467257873417e-09,0.001021965406835,-0.0211451072245836,0.0,0.0,0.0,-0.008993649855256,60.0,12.737130165100098,-0.0,-7.120961242890189e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431701660156,0.0,0.0,9.591790876584128e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414611816406,0.0,0.0,0.0001010062842397,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440246582031,0.0,0.0,7.460294000338763e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8417358398437,0.0,0.0,0.0001010062114801,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8423156738281,0.0,0.0,0.0004791292594745,285.8521728515625,294.1499938964844,293.17901611328125,292.01513671875,293.9128723144531,293.1681823730469,284.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437197607236158e-09,0.0010219962568953,-0.0211548767983913,0.0,0.0,0.0,-0.0089954948052763,60.0,12.727386474609377,-0.0,-7.121406042642775e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446350097656,0.0,0.0,9.59197714109905e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8429260253906,0.0,0.0,0.0001010082487482,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8454895019531,0.0,0.0,7.460439519491047e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432006835937,0.0,0.0,0.0001010081759886,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8437805175781,0.0,0.0,0.0004791385727003,285.8541564941406,294.1499938964844,293.17987060546875,292.0144958496094,293.9076232910156,293.1694641113281,284.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220251278951,8.439516641089995e-09,0.0010220166295766,-0.0211609490215778,0.0,0.0,0.0,-0.0089966468513011,60.0,12.720888137817385,-0.0,-7.121682443766987e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8464660644531,0.0,0.0,9.592044807504864e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447570800781,0.0,0.0,0.0001010089617921,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8473205566406,0.0,0.0,7.460491906385869e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.84503173828125,0.0,0.0,0.0001010088890325,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8456115722656,0.0,0.0,0.0004791419487446,285.856689453125,294.1499938964844,293.1806945800781,292.0137634277344,293.9011535644531,293.1708984375,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220312979072,8.440347087912414e-09,0.001022022916004,-0.0211631245911121,0.0,0.0,0.0,-0.0089970538392663,60.0,12.712638854980469,-0.0,-7.121781209207256e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8482971191406,0.0,0.0,9.591880370862782e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8466186523437,0.0,0.0,0.0001010072228382,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8491516113281,0.0,0.0,7.460363849531859e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468933105469,0.0,0.0,0.0001010071573546,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84747314453125,0.0,0.0,0.0004791337123606,285.8592224121094,294.1499938964844,293.18121337890625,292.0130920410156,293.89471435546875,293.1721496582031,284.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220137191936,8.438288290335551e-09,0.0010220053372904,-0.0211577340960502,0.0,0.0,0.0,-0.008996034041047,60.0,12.704242706298828,-0.0,-7.121536071963419e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,9.591070556780323e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503723144531,0.0,0.0,0.0001009987026918,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8528747558594,0.0,0.0,7.459733751602471e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85064697265625,0.0,0.0,0.0001009986299322,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8511962890625,0.0,0.0,0.0004790932871401,285.86431884765625,294.1499938964844,293.1814270019531,292.011962890625,293.8819580078125,293.1742858886719,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428187925346721e-09,0.0010219207033514,-0.021131282672286,0.0,0.0,0.0,-0.0089910356327891,60.0,12.687178611755373,-0.0,-7.120331702026307e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85205078125,0.0,0.0,9.591070556780323e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503723144531,0.0,0.0,0.0001009987026918,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8528747558594,0.0,0.0,7.459733751602471e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85064697265625,0.0,0.0,0.0001009986299322,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8511962890625,0.0,0.0,0.0004790932871401,285.86431884765625,294.1499938964844,293.1814270019531,292.011962890625,293.8819580078125,293.1742858886719,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428187925346721e-09,0.0010219207033514,-0.021131282672286,0.0,0.0,0.0,-0.0089910356327891,60.0,12.687178611755373,-0.0,-7.120331702026307e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558654785156,0.0,0.0,9.588959801476447e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8542175292969,0.0,0.0,0.0001009764673653,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.856689453125,0.0,0.0,7.458092295564711e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8544616699219,0.0,0.0,0.0001009764018817,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.85504150390625,0.0,0.0,0.0004789878730662,285.8695068359375,294.1499938964844,293.1802978515625,292.0111694335937,293.8695068359375,293.1751403808594,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401872086949425e-09,0.0010216949740424,-0.0210623666644096,0.0,0.0,0.0,-0.008977985009551,60.0,12.66941261291504,-0.0,-7.117196076933396e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558654785156,0.0,0.0,9.588959801476447e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8542175292969,0.0,0.0,0.0001009764673653,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.856689453125,0.0,0.0,7.458092295564711e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8544616699219,0.0,0.0,0.0001009764018817,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.85504150390625,0.0,0.0,0.0004789878730662,285.8695068359375,294.1499938964844,293.1802978515625,292.0111694335937,293.8695068359375,293.1751403808594,284.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401872086949425e-09,0.0010216949740424,-0.0210623666644096,0.0,0.0,0.0,-0.008977985009551,60.0,12.66941261291504,-0.0,-7.117196076933396e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85968017578125,0.0,0.0,9.58635937422514e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580627441406,0.0,0.0,0.0001009490879368,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8605041503906,0.0,0.0,7.456069579347968e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583374023437,0.0,0.0,0.0001009490151773,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85888671875,0.0,0.0,0.0004788579826708,285.87469482421875,294.1499938964844,293.177734375,292.0107421875,293.8570861816406,293.175537109375,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214279172942,8.369458015522468e-09,0.001021419535391,-0.0209774821996688,0.0,0.0,0.0,-0.0089619252830743,60.0,12.651396751403809,-0.0,-7.113334987707276e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85968017578125,0.0,0.0,9.58635937422514e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8580627441406,0.0,0.0,0.0001009490879368,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8605041503906,0.0,0.0,7.456069579347968e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8583374023437,0.0,0.0,0.0001009490151773,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.85888671875,0.0,0.0,0.0004788579826708,285.87469482421875,294.1499938964844,293.177734375,292.0107421875,293.8570861816406,293.175537109375,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214279172942,8.369458015522468e-09,0.001021419535391,-0.0209774821996688,0.0,0.0,0.0,-0.0089619252830743,60.0,12.651396751403809,-0.0,-7.113334987707276e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,9.58185046329163e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620300292969,0.0,0.0,0.0001009016050375,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86444091796875,0.0,0.0,7.452562567777932e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623046875,0.0,0.0,0.0001009015395538,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.86285400390625,0.0,0.0,0.0004786327481269,285.8800354003906,294.1499938964844,293.1735534667969,292.0107727050781,293.8449401855469,293.1737670898437,284.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.313262966908042e-09,0.0010209371102973,-0.0208303220570087,0.0,0.0,0.0,-0.0089340582489967,60.0,12.632482528686523,-0.0,-7.106643096221887e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8636474609375,0.0,0.0,9.58185046329163e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620300292969,0.0,0.0,0.0001009016050375,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86444091796875,0.0,0.0,7.452562567777932e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623046875,0.0,0.0,0.0001009015395538,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.86285400390625,0.0,0.0,0.0004786327481269,285.8800354003906,294.1499938964844,293.1735534667969,292.0107727050781,293.8449401855469,293.1737670898437,284.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.313262966908042e-09,0.0010209371102973,-0.0208303220570087,0.0,0.0,0.0,-0.0089340582489967,60.0,12.632482528686523,-0.0,-7.106643096221887e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8656005859375,0.0,0.0,9.579675679560752e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.864013671875,0.0,0.0,0.0001008787003229,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.86639404296875,0.0,0.0,7.450870907632634e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8642883300781,0.0,0.0,0.0001008786348393,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.86480712890625,0.0,0.0,0.0004785241326317,285.8826904296875,294.1499938964844,293.1708374023437,292.0109558105469,293.8388671875,293.1729736328125,284.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207133600488,8.286159314252473e-09,0.0010207050945609,-0.020759342238307,0.0,0.0,0.0,-0.0089206201955676,60.0,12.62304973602295,-0.0,-7.103416521658802e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676147460937,0.0,0.0,9.576917364029214e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86602783203125,0.0,0.0,0.0001008496547001,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8683776855469,0.0,0.0,7.448725227732211e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.86627197265625,0.0,0.0,0.0001008495892165,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8668212890625,0.0,0.0,0.0004783863550983,285.8853454589844,294.1499938964844,293.16766357421875,292.0112609863281,293.83282470703125,293.171630859375,284.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204189456999,8.251785033053238e-09,0.001020410680212,-0.0206693224608898,0.0,0.0,0.0,-0.0089035760611295,60.0,12.613358497619627,-0.0,-7.099325216586294e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8716125488281,0.0,0.0,9.570709516992792e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700561523437,0.0,0.0,0.0001007842802209,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87237548828125,0.0,0.0,7.443896174663678e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.87030029296875,0.0,0.0,0.0001007842147373,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0004780762246809,285.8907165527344,294.1499938964844,293.15985107421875,292.0122985839844,293.82080078125,293.168212890625,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019760267809,8.174422916340518e-09,0.0010197521187365,-0.0204667206853628,0.0,0.0,0.0,-0.008865239098668,60.0,12.593704223632812,-0.0,-7.090122267072729e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8716125488281,0.0,0.0,9.570709516992792e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8700561523437,0.0,0.0,0.0001007842802209,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87237548828125,0.0,0.0,7.443896174663678e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.87030029296875,0.0,0.0,0.0001007842147373,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0004780762246809,285.8907165527344,294.1499938964844,293.15985107421875,292.0122985839844,293.82080078125,293.168212890625,284.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019760267809,8.174422916340518e-09,0.0010197521187365,-0.0204667206853628,0.0,0.0,0.0,-0.008865239098668,60.0,12.593704223632812,-0.0,-7.090122267072729e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757019042969,0.0,0.0,9.56268995651044e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8741455078125,0.0,0.0,0.0001006998281809,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87646484375,0.0,0.0,7.437658496201038e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.0001006997626973,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,0.0004776756395585,285.89617919921875,294.1499938964844,293.1499938964844,292.0138854980469,293.8088073730469,293.1625671386719,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.074488633269539e-09,0.0010188958840444,-0.0202050097286701,0.0,0.0,0.0,-0.0088156890124082,60.0,12.573503494262695,-0.0,-7.078243413616292e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757019042969,0.0,0.0,9.56268995651044e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8741455078125,0.0,0.0,0.0001006998281809,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87646484375,0.0,0.0,7.437658496201038e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8743896484375,0.0,0.0,0.0001006997626973,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,0.0004776756395585,285.89617919921875,294.1499938964844,293.1499938964844,292.0138854980469,293.8088073730469,293.1625671386719,284.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189039167016,8.074488633269539e-09,0.0010188958840444,-0.0202050097286701,0.0,0.0,0.0,-0.0088156890124082,60.0,12.573503494262695,-0.0,-7.078243413616292e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798217773437,0.0,0.0,9.554036660119893e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782958984375,0.0,0.0,0.0001006087040877,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8805847167969,0.0,0.0,7.430928235407919e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785400390625,0.0,0.0,0.0001006086386041,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8790588378906,0.0,0.0,0.0004772434185724,285.90167236328125,294.1499938964844,293.1386413574219,292.01715087890625,293.7968139648437,293.1560363769531,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179837699979,7.966662884939524e-09,0.0010179757373407,-0.0199226215481758,0.0,0.0,0.0,-0.0087622450664639,60.0,12.554276466369627,-0.0,-7.065437301889689e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
