time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802120,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798217773437,0.0,0.0,9.554036660119893e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782958984375,0.0,0.0,0.0001006087040877,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8805847167969,0.0,0.0,7.430928235407919e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785400390625,0.0,0.0,0.0001006086386041,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8790588378906,0.0,0.0,0.0004772434185724,285.90167236328125,294.1499938964844,293.1386413574219,292.01715087890625,293.7968139648437,293.1560363769531,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179837699979,7.966662884939524e-09,0.0010179757373407,-0.0199226215481758,0.0,0.0,0.0,-0.0087622450664639,60.0,12.554276466369627,-0.0,-7.065437301889689e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8826599121094,0.0,0.0,9.547560330247506e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8811340332031,0.0,0.0,0.000100540506537,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8834228515625,0.0,0.0,7.42589108995162e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8813781738281,0.0,0.0,0.0001005404410534,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88189697265625,0.0,0.0,0.0004769199003931,285.9054260253906,294.1499938964844,293.1304016113281,292.0208740234375,293.7886962890625,293.15069580078125,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172912152484,7.88596299372557e-09,0.0010172834154218,-0.0197112746536731,0.0,0.0,0.0,-0.0087222270667552,60.0,12.542770385742188,-0.0,-7.055860606897113e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,9.544488420942798e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8824768066406,0.0,0.0,0.0001005081503535,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,7.423501665471122e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8827209472656,0.0,0.0,0.0001005080921459,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832397460937,0.0,0.0,0.0004767664649989,285.9071960449219,294.1499938964844,293.1263732910156,292.0230407714844,293.78485107421875,293.1481628417969,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169652523472,7.847683392014915e-09,0.0010169573361054,-0.0196110215038061,0.0,0.0,0.0,-0.0087032569572329,60.0,12.53735637664795,-0.0,-7.051320238815606e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861083984375,0.0,0.0,9.539396705804391e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846130371094,0.0,0.0,0.0001004545410978,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8868408203125,0.0,0.0,7.419542089337483e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8848571777344,0.0,0.0,0.0001004544756142,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8853454589844,0.0,0.0,0.0004765121557284,285.9100036621094,294.1499938964844,293.11993408203125,292.02685546875,293.77886962890625,293.1436462402344,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164206614717,7.784242583852574e-09,0.0010164128616452,-0.0194448716938495,0.0,0.0,0.0,-0.0086717959493398,60.0,12.530335426330566,-0.0,-7.043799143957585e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8882141113281,0.0,0.0,9.534190030535684e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,0.0001003997094812,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88897705078125,0.0,0.0,7.415492291329429e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8869934082031,0.0,0.0,0.0001003996439976,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8874816894531,0.0,0.0,0.0004762520547956,285.9128112792969,294.1499938964844,293.1132507324219,292.0312194824219,293.7728881835937,293.1389465332031,284.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158658260479,7.719363814828739e-09,0.0010158580262213,-0.0192749537527561,0.0,0.0,0.0,-0.0086396327242255,60.0,12.523882865905762,-0.0,-7.036111071556661e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924865722656,0.0,0.0,9.523412154521792e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910217285156,0.0,0.0,0.0001002862045424,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,7.407108932966366e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8912658691406,0.0,0.0,0.0001002861463348,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8917541503906,0.0,0.0,0.000475713663036,285.9184265136719,294.1499938964844,293.0993347167969,292.0414733886719,293.7608642578125,293.1289978027344,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147201828658,7.585065908699562e-09,0.0010147124994546,-0.0189232174307107,0.0,0.0,0.0,-0.0085730701684951,60.0,12.512434005737305,-0.0,-7.020209835673087e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8924865722656,0.0,0.0,9.523412154521792e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910217285156,0.0,0.0,0.0001002862045424,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,7.407108932966366e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8912658691406,0.0,0.0,0.0001002861463348,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8917541503906,0.0,0.0,0.000475713663036,285.9184265136719,294.1499938964844,293.0993347167969,292.0414733886719,293.7608642578125,293.1289978027344,284.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147201828658,7.585065908699562e-09,0.0010147124994546,-0.0189232174307107,0.0,0.0,0.0,-0.0085730701684951,60.0,12.512434005737305,-0.0,-7.020209835673087e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968200683594,0.0,0.0,9.511929238215087e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,0.0001001652854029,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8975524902344,0.0,0.0,7.398177694994956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,0.0001001652271952,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8960876464844,0.0,0.0,0.0004751400847453,285.9241027832031,294.1499938964844,293.0845947265625,292.05352783203125,293.74884033203125,293.1180114746094,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134956100955,7.441987470713229e-09,0.0010134881595149,-0.0185484811663627,0.0,0.0,0.0,-0.0085021359845995,60.0,12.504085540771484,-0.0,-7.00328968150643e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968200683594,0.0,0.0,9.511929238215087e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,0.0001001652854029,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8975524902344,0.0,0.0,7.398177694994956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,0.0001001652271952,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8960876464844,0.0,0.0,0.0004751400847453,285.9241027832031,294.1499938964844,293.0845947265625,292.05352783203125,293.74884033203125,293.1180114746094,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134956100955,7.441987470713229e-09,0.0010134881595149,-0.0185484811663627,0.0,0.0,0.0,-0.0085021359845995,60.0,12.504085540771484,-0.0,-7.00328968150643e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90118408203125,0.0,0.0,9.499947918811812e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8997802734375,0.0,0.0,0.0001000391202978,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,7.38885864848271e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8999938964844,0.0,0.0,0.0001000390620902,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9004821777344,0.0,0.0,0.0004745415935758,285.9298400878906,294.1499938964844,293.069091796875,292.0671691894531,293.7367553710937,293.1061706542969,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122193489223,7.2926962246810945e-09,0.001012212014757,-0.0181574616581201,0.0,0.0,0.0,-0.0084281275048851,60.0,12.49803638458252,-0.0,-6.985656142433072e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90118408203125,0.0,0.0,9.499947918811812e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8997802734375,0.0,0.0,0.0001000391202978,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90191650390625,0.0,0.0,7.38885864848271e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8999938964844,0.0,0.0,0.0001000390620902,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9004821777344,0.0,0.0,0.0004745415935758,285.9298400878906,294.1499938964844,293.069091796875,292.0671691894531,293.7367553710937,293.1061706542969,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122193489223,7.2926962246810945e-09,0.001012212014757,-0.0181574616581201,0.0,0.0,0.0,-0.0084281275048851,60.0,12.49803638458252,-0.0,-6.985656142433072e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056091308594,0.0,0.0,9.48746019275859e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042053222656,0.0,0.0,9.990761463996024e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90631103515625,0.0,0.0,7.379145972663537e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9044189453125,0.0,0.0,9.990755643229932e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9049072265625,0.0,0.0,0.0004739178111776,285.93560791015625,294.1499938964844,293.0528564453125,292.0820617675781,293.724609375,293.09356689453125,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108886053785,7.1370958032446205e-09,0.0010108815040439,-0.0177499111741781,0.0,0.0,0.0,-0.00835098978132,60.0,12.494071006774902,-0.0,-6.967300691940181e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056091308594,0.0,0.0,9.48746019275859e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042053222656,0.0,0.0,9.990761463996024e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90631103515625,0.0,0.0,7.379145972663537e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9044189453125,0.0,0.0,9.990755643229932e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9049072265625,0.0,0.0,0.0004739178111776,285.93560791015625,294.1499938964844,293.0528564453125,292.0820617675781,293.724609375,293.09356689453125,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108886053785,7.1370958032446205e-09,0.0010108815040439,-0.0177499111741781,0.0,0.0,0.0,-0.00835098978132,60.0,12.494071006774902,-0.0,-6.967300691940181e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9078369140625,0.0,0.0,9.48102242546156e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.90643310546875,0.0,0.0,9.983982454286888e-05,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9085388183594,0.0,0.0,7.374139386229217e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9066772460937,0.0,0.0,9.983976633520796e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071350097656,0.0,0.0,0.0004735962720587,285.9385070800781,294.1499938964844,293.0444641113281,292.0899353027344,293.718505859375,293.0869140625,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102003579959,7.0568839660722915e-09,0.0010101932566612,-0.0175398178398609,0.0,0.0,0.0,-0.0083112139254808,60.0,12.49286651611328,-0.0,-6.957848341926366e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9100952148437,0.0,0.0,9.474498801864684e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90869140625,0.0,0.0,9.977111767511816e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9107666015625,0.0,0.0,7.369064405793324e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9089050292969,0.0,0.0,9.977106674341484e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9093933105469,0.0,0.0,0.0004732703673653,285.94140625,294.1499938964844,293.0359191894531,292.0980224609375,293.7123718261719,293.0801086425781,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095051256939,6.975592548030818e-09,0.0010094981407746,-0.0173268914222717,0.0,0.0,0.0,-0.008270913735032,60.0,12.49201488494873,-0.0,-6.948275199647469e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9145812988281,0.0,0.0,9.46119980653748e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9132080078125,0.0,0.0,9.963107731891796e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.915283203125,0.0,0.0,7.358720904449001e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9134216308594,0.0,0.0,9.963102638721466e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0004726061015389,285.947265625,294.1499938964844,293.018310546875,292.1147766113281,293.7001037597656,293.066162109375,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080907959491,6.809895758408402e-09,0.0010080839274451,-0.0168928746134042,0.0,0.0,0.0,-0.008188784122467,60.0,12.490960121154783,-0.0,-6.928782170234626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9145812988281,0.0,0.0,9.46119980653748e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9132080078125,0.0,0.0,9.963107731891796e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.915283203125,0.0,0.0,7.358720904449001e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9134216308594,0.0,0.0,9.963102638721466e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,0.0004726061015389,285.947265625,294.1499938964844,293.018310546875,292.1147766113281,293.7001037597656,293.066162109375,284.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080907959491,6.809895758408402e-09,0.0010080839274451,-0.0168928746134042,0.0,0.0,0.0,-0.008188784122467,60.0,12.490960121154783,-0.0,-6.928782170234626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91912841796875,0.0,0.0,9.447506454307586e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91778564453125,0.0,0.0,9.948687511496246e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9198303222656,0.0,0.0,7.348070357693359e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179992675781,0.0,0.0,9.948681690730156e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.91845703125,0.0,0.0,0.0004719220451079,285.9531555175781,294.1499938964844,293.00006103515625,292.1320495605469,293.6877136230469,293.05157470703125,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066312970593,6.63926957855665e-09,0.001006624661386,-0.0164459384977817,0.0,0.0,0.0,-0.008104195818305,60.0,12.49079704284668,-0.0,-6.908737759658834e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91912841796875,0.0,0.0,9.447506454307586e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91778564453125,0.0,0.0,9.948687511496246e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9198303222656,0.0,0.0,7.348070357693359e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179992675781,0.0,0.0,9.948681690730156e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.91845703125,0.0,0.0,0.0004719220451079,285.9531555175781,294.1499938964844,293.00006103515625,292.1320495605469,293.6877136230469,293.05157470703125,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066312970593,6.63926957855665e-09,0.001006624661386,-0.0164459384977817,0.0,0.0,0.0,-0.008104195818305,60.0,12.49079704284668,-0.0,-6.908737759658834e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237365722656,0.0,0.0,9.433512605028228e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223937988281,0.0,0.0,9.93395151454024e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,7.337186252698302e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.922607421875,0.0,0.0,9.93394642136991e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9230651855469,0.0,0.0,0.0004712230584118,285.9590759277344,294.1499938964844,292.9812316894531,292.1496276855469,293.6752319335937,293.0364074707031,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051402496173,6.464912605252948e-09,0.0010051338467746,-0.0159892197698354,0.0,0.0,0.0,-0.0080177597701549,60.0,12.491209983825684,-0.0,-6.888285497552715e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9237365722656,0.0,0.0,9.433512605028228e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223937988281,0.0,0.0,9.93395151454024e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,7.337186252698302e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.922607421875,0.0,0.0,9.93394642136991e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9230651855469,0.0,0.0,0.0004712230584118,285.9590759277344,294.1499938964844,292.9812316894531,292.1496276855469,293.6752319335937,293.0364074707031,284.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051402496173,6.464912605252948e-09,0.0010051338467746,-0.0159892197698354,0.0,0.0,0.0,-0.0080177597701549,60.0,12.491209983825684,-0.0,-6.888285497552715e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92724609375,0.0,0.0,9.422696894034745e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259338378906,0.0,0.0,9.922561730490996e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.92791748046875,0.0,0.0,7.328773790504783e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261474609375,0.0,0.0,9.922556637320668e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9266052246094,0.0,0.0,0.000470682804007,285.963623046875,294.1499938964844,292.96649169921875,292.1630249023437,293.6656799316406,293.0245056152344,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003986573778,6.330147517275009e-09,0.0010039802873507,-0.0156362038105726,0.0,0.0,0.0,-0.0079509457573294,60.0,12.491618156433104,-0.0,-6.872497948506864e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283752441406,0.0,0.0,9.419260459253564e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92706298828125,0.0,0.0,9.918943396769464e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9290466308594,0.0,0.0,7.326101331273094e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92724609375,0.0,0.0,9.918938303599134e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9277038574219,0.0,0.0,0.000470511149615,285.9650573730469,294.1499938964844,292.9617919921875,292.167236328125,293.66265869140625,293.020751953125,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036216117441,6.287335985177833e-09,0.0010036153253167,-0.0155240567401051,0.0,0.0,0.0,-0.007929727435112,60.0,12.491745948791504,-0.0,-6.867486490591548e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93072509765625,0.0,0.0,9.412061626790091e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92938232421875,0.0,0.0,9.911362576531246e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313659667969,0.0,0.0,7.320501754293218e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9295959472656,0.0,0.0,9.911357483360916e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9300537109375,0.0,0.0,0.0004701515426859,285.9680480957031,294.1499938964844,292.9518737792969,292.17596435546875,293.6563415527344,293.0126953125,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028521064668,6.197635293858639e-09,0.0010028459364548,-0.015289083123207,0.0,0.0,0.0,-0.0078852474689483,60.0,12.491886138916016,-0.0,-6.856992484927106e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9330749511719,0.0,0.0,9.404811135027558e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9317626953125,0.0,0.0,9.903727186610922e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9337158203125,0.0,0.0,7.314862887142226e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9319763183594,0.0,0.0,9.903722093440592e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324035644531,0.0,0.0,0.0004697893746197,285.9710693359375,294.1499938964844,292.9418334960937,292.18463134765625,293.64996337890625,293.0045471191406,284.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020794579759,6.10729466998805e-09,0.0010020734043791,-0.0150524294003844,0.0,0.0,0.0,-0.0078404610976576,60.0,12.491972923278809,-0.0,-6.846430977702769e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377746582031,0.0,0.0,9.39018209464848e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364929199219,0.0,0.0,9.888322529150172e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384155273437,0.0,0.0,7.303484744625166e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93670654296875,0.0,0.0,9.888316708384082e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0004690586356446,285.97711181640625,294.1499938964844,292.9213562011719,292.2015686035156,293.6371459960937,292.9880065917969,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.925024915143241e-09,0.0010005169315263,-0.0145749505609273,0.0,0.0,0.0,-0.0077501134946942,60.0,12.491822242736816,-0.0,-6.825147380595808e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9377746582031,0.0,0.0,9.39018209464848e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364929199219,0.0,0.0,9.888322529150172e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9384155273437,0.0,0.0,7.303484744625166e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93670654296875,0.0,0.0,9.888316708384082e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371337890625,0.0,0.0,0.0004690586356446,285.97711181640625,294.1499938964844,292.9213562011719,292.2015686035156,293.6371459960937,292.9880065917969,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005228687077,5.925024915143241e-09,0.0010005169315263,-0.0145749505609273,0.0,0.0,0.0,-0.0077501134946942,60.0,12.491822242736816,-0.0,-6.825147380595808e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425354003906,0.0,0.0,9.375441004522143e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412536621094,0.0,0.0,9.872798545984553e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94317626953125,0.0,0.0,7.292018563020974e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94146728515625,0.0,0.0,9.87279345281422e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.94189453125,0.0,0.0,0.0004683222796302,285.9831848144531,294.1499938964844,292.900390625,292.2178039550781,293.62420654296875,292.9710693359375,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998951960355,5.741348729770834e-09,0.0009989462560042,-0.0140937799587845,0.0,0.0,0.0,-0.0076590566895902,60.0,12.49046802520752,-0.0,-6.803733754168206e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425354003906,0.0,0.0,9.375441004522143e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9412536621094,0.0,0.0,9.872798545984553e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94317626953125,0.0,0.0,7.292018563020974e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94146728515625,0.0,0.0,9.87279345281422e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.94189453125,0.0,0.0,0.0004683222796302,285.9831848144531,294.1499938964844,292.900390625,292.2178039550781,293.62420654296875,292.9710693359375,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998951960355,5.741348729770834e-09,0.0009989462560042,-0.0140937799587845,0.0,0.0,0.0,-0.0076590566895902,60.0,12.49046802520752,-0.0,-6.803733754168206e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9473571777344,0.0,0.0,9.360630792798474e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,9.85720325843431e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,7.28049999452196e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462890625,0.0,0.0,9.85719816526398e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467163085937,0.0,0.0,0.0004675824893638,285.9892883300781,294.1499938964844,292.8789978027344,292.2331237792969,293.61114501953125,292.9538269042969,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.556823889918405e-09,0.0009973683627322,-0.0136103760451078,0.0,0.0,0.0,-0.0075675793923437,60.0,12.48770236968994,-0.0,-6.78225404726618e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9473571777344,0.0,0.0,9.360630792798474e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,9.85720325843431e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,7.28049999452196e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462890625,0.0,0.0,9.85719816526398e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467163085937,0.0,0.0,0.0004675824893638,285.9892883300781,294.1499938964844,292.8789978027344,292.2331237792969,293.61114501953125,292.9538269042969,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973739506676,5.556823889918405e-09,0.0009973683627322,-0.0136103760451078,0.0,0.0,0.0,-0.0075675793923437,60.0,12.48770236968994,-0.0,-6.78225404726618e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521789550781,0.0,0.0,9.345799480797724e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,9.841584687819704e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95281982421875,0.0,0.0,7.268963963724673e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9511413574219,0.0,0.0,9.841579594649374e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515686035156,0.0,0.0,0.0004668416513595,285.99542236328125,294.1499938964844,292.857177734375,292.24725341796875,293.5979309082031,292.9363098144531,284.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372032596540066e-09,0.0009957880247384,-0.0131262643262743,0.0,0.0,0.0,-0.0074759698472917,60.0,12.483144760131836,-0.0,-6.76077789307783e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9521789550781,0.0,0.0,9.345799480797724e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,9.841584687819704e-05,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95281982421875,0.0,0.0,7.268963963724673e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9511413574219,0.0,0.0,9.841579594649374e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515686035156,0.0,0.0,0.0004668416513595,285.99542236328125,294.1499938964844,292.857177734375,292.24725341796875,293.5979309082031,292.9363098144531,284.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957934962585,5.372032596540066e-09,0.0009957880247384,-0.0131262643262743,0.0,0.0,0.0,-0.0074759698472917,60.0,12.483144760131836,-0.0,-6.76077789307783e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546203613281,0.0,0.0,9.338415111415088e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9533996582031,0.0,0.0,9.833808871917428e-05,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9552307128906,0.0,0.0,7.263221050379798e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535827636719,0.0,0.0,9.833803778747097e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,0.0004664727894123,285.9985046386719,294.1499938964844,292.8460998535156,292.2538146972656,293.5912780761719,292.9273986816406,284.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950046660378,5.2800253058649105e-09,0.000994999310933,-0.0128852240741252,0.0,0.0,0.0,-0.0074303480796515,60.0,12.47980499267578,-0.0,-6.75009772521662e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570617675781,0.0,0.0,9.331035107607022e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9558410644531,0.0,0.0,9.826037421589716e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95770263671875,0.0,0.0,7.257480319822207e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9560241699219,0.0,0.0,9.826032328419387e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9564514160156,0.0,0.0,0.0004661041311919,286.0016174316406,294.1499938964844,292.8349609375,292.2599792480469,293.5845642089844,292.91845703125,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942181641235,5.1880721940733565e-09,0.0009942130418494,-0.0126443225890398,0.0,0.0,0.0,-0.0073847626335918,60.0,12.475924491882324,-0.0,-6.73943247875286e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9620056152344,0.0,0.0,9.31628092075698e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9607849121094,0.0,0.0,9.81050034170039e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626159667969,0.0,0.0,7.246005407068878e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609680175781,0.0,0.0,9.81049524853006e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9613952636719,0.0,0.0,0.0004653671348933,286.0078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5710754394531,292.9004821777344,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.0042427979235535e-09,0.0009926424827426,-0.0121627124026417,0.0,0.0,0.0,-0.0072936373762786,60.0,12.46679973602295,-0.0,-6.718135381333924e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9620056152344,0.0,0.0,9.31628092075698e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9607849121094,0.0,0.0,9.81050034170039e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626159667969,0.0,0.0,7.246005407068878e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609680175781,0.0,0.0,9.81049524853006e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9613952636719,0.0,0.0,0.0004653671348933,286.0078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5710754394531,292.9004821777344,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926474886015,5.0042427979235535e-09,0.0009926424827426,-0.0121627124026417,0.0,0.0,0.0,-0.0072936373762786,60.0,12.46679973602295,-0.0,-6.718135381333924e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9669494628906,0.0,0.0,9.301659156335518e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9657592773437,0.0,0.0,9.795102232601494e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,7.234632357722148e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9659423828125,0.0,0.0,9.795097867026924e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9663391113281,0.0,0.0,0.0004646367451641,286.0140686035156,294.1499938964844,292.7895202636719,292.2802734375,293.55743408203125,292.88232421875,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910895023494,4.8220609727422925e-09,0.0009910846129059,-0.0116854105144739,0.0,0.0,0.0,-0.007203321903944,60.0,12.454710006713867,-0.0,-6.69706210487675e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9669494628906,0.0,0.0,9.301659156335518e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9657592773437,0.0,0.0,9.795102232601494e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,7.234632357722148e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9659423828125,0.0,0.0,9.795097867026924e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9663391113281,0.0,0.0,0.0004646367451641,286.0140686035156,294.1499938964844,292.7895202636719,292.2802734375,293.55743408203125,292.88232421875,284.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910895023494,4.8220609727422925e-09,0.0009910846129059,-0.0116854105144739,0.0,0.0,0.0,-0.007203321903944,60.0,12.454710006713867,-0.0,-6.69706210487675e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
