time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804460,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9719543457031,0.0,0.0,9.28720401134342e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,9.77988020167686e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9725341796875,0.0,0.0,7.223389548016712e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.970947265625,0.0,0.0,9.779875836102292e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713439941406,0.0,0.0,0.0004639147082343,286.02032470703125,294.1499938964844,292.766357421875,292.287353515625,293.54364013671875,292.86407470703125,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.64195837324155e-09,0.0009895444381982,-0.0112135503441095,0.0,0.0,0.0,-0.0071140369400382,60.0,12.439257621765137,-0.0,-6.676262387372844e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9719543457031,0.0,0.0,9.28720401134342e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,9.77988020167686e-05,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9725341796875,0.0,0.0,7.223389548016712e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.970947265625,0.0,0.0,9.779875836102292e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713439941406,0.0,0.0,0.0004639147082343,286.02032470703125,294.1499938964844,292.766357421875,292.287353515625,293.54364013671875,292.86407470703125,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989549094811,4.64195837324155e-09,0.0009895444381982,-0.0112135503441095,0.0,0.0,0.0,-0.0071140369400382,60.0,12.439257621765137,-0.0,-6.676262387372844e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761657714844,0.0,0.0,9.275238699046896e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750061035156,0.0,0.0,9.76728042587638e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.97674560546875,0.0,0.0,7.21408287063241e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751892089844,0.0,0.0,9.767275332706048e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755859375,0.0,0.0,0.0004633170028682,286.025634765625,294.1499938964844,292.7467041015625,292.2915344238281,293.53192138671875,292.8486633300781,284.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882736485451,4.492875849138045e-09,0.0009882691083475,-0.0108229545876383,0.0,0.0,0.0,-0.007040127646178,60.0,12.423158645629885,-0.0,-6.659069384795657e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9769897460937,0.0,0.0,9.272951865568756e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9757995605469,0.0,0.0,9.764872083906084e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9775695800781,0.0,0.0,7.212304626591504e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759826660156,0.0,0.0,9.764867718331516e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.97637939453125,0.0,0.0,0.0004632027994375,286.0266418457031,294.1499938964844,292.742919921875,292.2921142578125,293.5296936035156,292.8457336425781,284.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880303405225,4.464386638147744e-09,0.0009880259167402,-0.0107483118772506,0.0,0.0,0.0,-0.0070260060019791,60.0,12.420090675354004,-0.0,-6.655786677356447e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.0,0.0,9.265958215110004e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.97833251953125,0.0,0.0,9.757507359609008e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9801025390625,0.0,0.0,7.206864393083379e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9785461425781,0.0,0.0,9.757502266438678e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9789123535156,0.0,0.0,0.0004628534079529,286.0298156738281,294.1499938964844,292.73114013671875,292.2935485839844,293.52264404296875,292.8365478515625,284.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872840018942,4.377242568409656e-09,0.000987279578112,-0.0105199934914708,0.0,0.0,0.0,-0.0069827996194362,60.0,12.408492088317873,-0.0,-6.645749550671098e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820556640625,0.0,0.0,9.259037324227393e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808959960937,0.0,0.0,9.75021903286688e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9826354980469,0.0,0.0,7.201481639640406e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9810791015625,0.0,0.0,9.750214667292312e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814758300781,0.0,0.0,0.0004625077126547,286.0329895019531,294.1499938964844,292.7192687988281,292.2943115234375,293.5155334472656,292.827392578125,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865466272458,4.29101110199781e-09,0.0009865424362942,-0.0102940630167722,0.0,0.0,0.0,-0.0069400514476001,60.0,12.395607948303224,-0.0,-6.635824689738001e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9871826171875,0.0,0.0,9.245381806977092e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98602294921875,0.0,0.0,9.735838830238208e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877319335937,0.0,0.0,7.190860196715221e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862060546875,0.0,0.0,9.73583446466364e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866027832031,0.0,0.0,0.0004618256061803,286.0393371582031,294.1499938964844,292.6954345703125,292.2937316894531,293.501220703125,292.8092041015625,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850921342149,4.120872532098474e-09,0.0009850880596786,-0.0098482863977551,0.0,0.0,0.0,-0.0068557090125977,60.0,12.367252349853516,-0.0,-6.616264869307997e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9871826171875,0.0,0.0,9.245381806977092e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98602294921875,0.0,0.0,9.735838830238208e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877319335937,0.0,0.0,7.190860196715221e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862060546875,0.0,0.0,9.73583446466364e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866027832031,0.0,0.0,0.0004618256061803,286.0393371582031,294.1499938964844,292.6954345703125,292.2937316894531,293.501220703125,292.8092041015625,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850921342149,4.120872532098474e-09,0.0009850880596786,-0.0098482863977551,0.0,0.0,0.0,-0.0068557090125977,60.0,12.367252349853516,-0.0,-6.616264869307997e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923095703125,0.0,0.0,9.232012234861033e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9911804199219,0.0,0.0,9.721759852254765e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928894042969,0.0,0.0,7.180462125688791e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913635253906,0.0,0.0,9.721755486680196e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99176025390625,0.0,0.0,0.0004611577605828,286.0457458496094,294.1499938964844,292.6714172363281,292.2901611328125,293.4867858886719,292.79132080078125,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983667676337,3.954295113572925e-09,0.0009836637182161,-0.0094118360430002,0.0,0.0,0.0,-0.0067731300368905,60.0,12.335860252380373,-0.0,-6.597142743203221e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923095703125,0.0,0.0,9.232012234861033e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9911804199219,0.0,0.0,9.721759852254765e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928894042969,0.0,0.0,7.180462125688791e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913635253906,0.0,0.0,9.721755486680196e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99176025390625,0.0,0.0,0.0004611577605828,286.0457458496094,294.1499938964844,292.6714172363281,292.2901611328125,293.4867858886719,292.79132080078125,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983667676337,3.954295113572925e-09,0.0009836637182161,-0.0094118360430002,0.0,0.0,0.0,-0.0067731300368905,60.0,12.335860252380373,-0.0,-6.597142743203221e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974670410156,0.0,0.0,9.218902414431795e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9963684082031,0.0,0.0,9.707955177873372e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.998046875,0.0,0.0,7.170265598688275e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965515136719,0.0,0.0,9.707950812298805e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9969177246094,0.0,0.0,0.0004605029243975,286.0521545410156,294.1499938964844,292.64727783203125,292.2833251953125,293.4722595214844,292.7735900878906,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790959546279282e-09,0.0009822670836001,-0.0089838737621903,0.0,0.0,0.0,-0.0066921575926244,60.0,12.300286293029783,-0.0,-6.578418521030471e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9974670410156,0.0,0.0,9.218902414431795e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9963684082031,0.0,0.0,9.707955177873372e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.998046875,0.0,0.0,7.170265598688275e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965515136719,0.0,0.0,9.707950812298805e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9969177246094,0.0,0.0,0.0004605029243975,286.0521545410156,294.1499938964844,292.64727783203125,292.2833251953125,293.4722595214844,292.7735900878906,284.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790959546279282e-09,0.0009822670836001,-0.0089838737621903,0.0,0.0,0.0,-0.0066921575926244,60.0,12.300286293029783,-0.0,-6.578418521030471e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,9.206148388329892e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0015869140625,0.0,0.0,9.694524487713352e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00323486328125,0.0,0.0,7.160345558077097e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.0,0.0,9.694520122138783e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00213623046875,0.0,0.0,0.0004598658415488,286.05859375,294.1499938964844,292.6230163574219,292.2730407714844,293.45758056640625,292.75592041015625,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809118928387,3.632053990898497e-09,0.0009809081675484,-0.0085675148293375,0.0,0.0,0.0,-0.006613380741328,60.0,12.25871467590332,-0.0,-6.560228626995014e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.002685546875,0.0,0.0,9.206148388329892e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0015869140625,0.0,0.0,9.694524487713352e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00323486328125,0.0,0.0,7.160345558077097e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.0,0.0,9.694520122138783e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00213623046875,0.0,0.0,0.0004598658415488,286.05859375,294.1499938964844,292.6230163574219,292.2730407714844,293.45758056640625,292.75592041015625,285.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809118928387,3.632053990898497e-09,0.0009809081675484,-0.0085675148293375,0.0,0.0,0.0,-0.006613380741328,60.0,12.25871467590332,-0.0,-6.560228626995014e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0052795410156,0.0,0.0,9.19995000003837e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0041809082031,0.0,0.0,9.687997226137668e-05,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058288574219,0.0,0.0,7.155524508561939e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0043640136719,0.0,0.0,9.6879928605631e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0047302246094,0.0,0.0,0.0004595562058966,286.06182861328125,294.1499938964844,292.6108703613281,292.2665100097656,293.4501953125,292.74713134765625,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802521672099,3.554822658458079e-09,0.000980248558335,-0.0083651533350348,0.0,0.0,0.0,-0.0065750982612371,60.0,12.234990119934082,-0.0,-6.551396580789516e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0079040527344,0.0,0.0,9.193825098918752e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0068359375,0.0,0.0,9.681547089712694e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,7.150760211516172e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0069885253906,0.0,0.0,9.681542724138126e-05,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0073547363281,0.0,0.0,0.000459250237327,286.0650634765625,294.1499938964844,292.59869384765625,292.2590637207031,293.4427490234375,292.7384033203125,285.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795996593311,3.478508148191395e-09,0.0009795961668714,-0.008165193721652,0.0,0.0,0.0,-0.0065372660756111,60.0,12.210147857666016,-0.0,-6.542675379250795e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.01318359375,0.0,0.0,9.181808127323166e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0120849609375,0.0,0.0,9.668893471825868e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0137023925781,0.0,0.0,7.141414243960753e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01226806640625,0.0,0.0,9.6688891062513e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0126342773437,0.0,0.0,0.0004586499999277,286.0715637207031,294.1499938964844,292.5743408203125,292.2411804199219,293.42779541015625,292.7209777832031,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328790354473199e-09,0.0009783147834241,-0.0077729015611112,0.0,0.0,0.0,-0.0064630387350916,60.0,12.157382011413574,-0.0,-6.525583273742086e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.01318359375,0.0,0.0,9.181808127323166e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0120849609375,0.0,0.0,9.668893471825868e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0137023925781,0.0,0.0,7.141414243960753e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01226806640625,0.0,0.0,9.6688891062513e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0126342773437,0.0,0.0,0.0004586499999277,286.0715637207031,294.1499938964844,292.5743408203125,292.2411804199219,293.42779541015625,292.7209777832031,285.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783180430531,3.328790354473199e-09,0.0009783147834241,-0.0077729015611112,0.0,0.0,0.0,-0.0064630387350916,60.0,12.157382011413574,-0.0,-6.525583273742086e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0184631347656,0.0,0.0,9.170280827675016e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01739501953125,0.0,0.0,9.656753536546604e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0190124511719,0.0,0.0,7.132448081392795e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.017578125,0.0,0.0,9.656749170972034e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0179443359375,0.0,0.0,0.0004580741806421,286.0780639648437,294.1499938964844,292.54998779296875,292.2191772460937,293.4126892089844,292.7037353515625,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.1851599135990223e-09,0.0009770867181941,-0.007396554108709,0.0,0.0,0.0,-0.006391835398972,60.0,12.09655475616455,-0.0,-6.509206684768287e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0184631347656,0.0,0.0,9.170280827675016e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01739501953125,0.0,0.0,9.656753536546604e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0190124511719,0.0,0.0,7.132448081392795e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.017578125,0.0,0.0,9.656749170972034e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0179443359375,0.0,0.0,0.0004580741806421,286.0780639648437,294.1499938964844,292.54998779296875,292.2191772460937,293.4126892089844,292.7037353515625,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770898614078,3.1851599135990223e-09,0.0009770867181941,-0.007396554108709,0.0,0.0,0.0,-0.006391835398972,60.0,12.09655475616455,-0.0,-6.509206684768287e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,9.158640023088084e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0227355957031,0.0,0.0,9.644495003158228e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,7.123393879737705e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0229187011719,0.0,0.0,9.64449136517942e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,0.0004574927152134,286.0846252441406,294.1499938964844,292.5240173339844,292.19342041015625,293.3973693847656,292.6866149902344,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758495143614,3.040125484687905e-09,0.0009758464293554,-0.0070165260694921,0.0,0.0,0.0,-0.0063199354335665,60.0,12.029420852661133,-0.0,-6.49269082941828e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0238037109375,0.0,0.0,9.158640023088084e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0227355957031,0.0,0.0,9.644495003158228e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0243225097656,0.0,0.0,7.123393879737705e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0229187011719,0.0,0.0,9.64449136517942e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,0.0004574927152134,286.0846252441406,294.1499938964844,292.5240173339844,292.19342041015625,293.3973693847656,292.6866149902344,285.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758495143614,3.040125484687905e-09,0.0009758464293554,-0.0070165260694921,0.0,0.0,0.0,-0.0063199354335665,60.0,12.029420852661133,-0.0,-6.49269082941828e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0287475585937,0.0,0.0,9.147575474344194e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0277099609375,0.0,0.0,9.632844012230636e-05,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0292663574219,0.0,0.0,7.114787877071649e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.0,9.632839646656066e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282287597656,0.0,0.0,0.0004569400043692,286.0906677246094,294.1499938964844,292.4973449707031,292.1669921875,293.3829650878906,292.67041015625,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746704017743,2.9022679814971752e-09,0.0009746674913913,-0.006655300501734,0.0,0.0,0.0,-0.0062515931203961,60.0,11.960345268249512,-0.0,-6.477011282868261e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0291748046875,0.0,0.0,9.1466135927476e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.02813720703125,0.0,0.0,9.63183047133498e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0296936035156,0.0,0.0,7.114039908628911e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0282897949219,0.0,0.0,9.631826833356172e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0286560058594,0.0,0.0,0.0004568919539451,286.0911865234375,294.1499938964844,292.49493408203125,292.1645812988281,293.3816833496094,292.6689758300781,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745678980834,2.890282457812532e-09,0.0009745649877004,-0.0066238944418728,0.0,0.0,0.0,-0.00624565128237,60.0,11.954338073730469,-0.0,-6.475649172443809e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0318603515625,0.0,0.0,9.140521433437244e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.03082275390625,0.0,0.0,9.625415987102316e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0323791503906,0.0,0.0,7.109301805030555e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.031005859375,0.0,0.0,9.625411621527746e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0313415527344,0.0,0.0,0.0004565876733977,286.094482421875,294.1499938964844,292.4792785644531,292.1490783691406,293.373779296875,292.6597900390625,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739181841723,2.814384947313897e-09,0.0009739153902046,-0.006425020750612,0.0,0.0,0.0,-0.0062080225907266,60.0,11.91526699066162,-0.0,-6.467026025802626e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0345764160156,0.0,0.0,9.134399442700668e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0335388183594,0.0,0.0,9.618968761060388e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0350952148437,0.0,0.0,7.104540418367833e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0337219238281,0.0,0.0,9.61896512308158e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0340576171875,0.0,0.0,0.0004562818503472,286.0978088378906,294.1499938964844,292.4629821777344,292.1329040527344,293.36578369140625,292.6505432128906,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732657345011,2.73810774054084e-09,0.0009732629987411,-0.0062251505441963,0.0,0.0,0.0,-0.0061702081002295,60.0,11.87517547607422,-0.0,-6.45836593093918e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0399780273437,0.0,0.0,9.12207324290648e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0389709472656,0.0,0.0,9.605989180272444e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0404968261719,0.0,0.0,7.094952889019623e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0391540527344,0.0,0.0,9.605984814697877e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0394897460937,0.0,0.0,0.0004556661588139,286.1044006347656,294.1499938964844,292.4284362792969,292.0986328125,293.3496398925781,292.6319580078125,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584536140659565e-09,0.0009719505906105,-0.00582274235785,0.0,0.0,0.0,-0.0060940794646739,60.0,11.79238224029541,-0.0,-6.440946975772023e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0399780273437,0.0,0.0,9.12207324290648e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0389709472656,0.0,0.0,9.605989180272444e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0404968261719,0.0,0.0,7.094952889019623e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0391540527344,0.0,0.0,9.605984814697877e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0394897460937,0.0,0.0,0.0004556661588139,286.1044006347656,294.1499938964844,292.4284362792969,292.0986328125,293.3496398925781,292.6319580078125,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.584536140659565e-09,0.0009719505906105,-0.00582274235785,0.0,0.0,0.0,-0.0060940794646739,60.0,11.79238224029541,-0.0,-6.440946975772023e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0454406738281,0.0,0.0,9.109677921514958e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04443359375,0.0,0.0,9.5929361123126e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04595947265625,0.0,0.0,7.08531224518083e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04461669921875,0.0,0.0,9.592931746738032e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0449523925781,0.0,0.0,0.000455046974821,286.1110534667969,294.1499938964844,292.3915405273437,292.06207275390625,293.3330993652344,292.6133117675781,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706322452984,2.4301003431759227e-09,0.0009706298005767,-0.0054180677980184,0.0,0.0,0.0,-0.0060175182297825,60.0,11.704190254211426,-0.0,-6.423453413617608e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0454406738281,0.0,0.0,9.109677921514958e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.04443359375,0.0,0.0,9.5929361123126e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.04595947265625,0.0,0.0,7.08531224518083e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.04461669921875,0.0,0.0,9.592931746738032e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0449523925781,0.0,0.0,0.000455046974821,286.1110534667969,294.1499938964844,292.3915405273437,292.06207275390625,293.3330993652344,292.6133117675781,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706322452984,2.4301003431759227e-09,0.0009706298005767,-0.0054180677980184,0.0,0.0,0.0,-0.0060175182297825,60.0,11.704190254211426,-0.0,-6.423453413617608e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0509338378906,0.0,0.0,9.097350266529249e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0499572753906,0.0,0.0,9.579954348737374e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514221191406,0.0,0.0,7.07572398823686e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,9.579950710758568e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0504455566406,0.0,0.0,0.0004544311959762,286.11773681640625,294.1499938964844,292.3525695800781,292.0234375,293.3160705566406,292.5950012207031,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.2765085372355998e-09,0.0009693163447082,-0.0050156018696725,0.0,0.0,0.0,-0.0059413756243884,60.0,11.611775398254396,-0.0,-6.406079222642802e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0509338378906,0.0,0.0,9.097350266529249e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0499572753906,0.0,0.0,9.579954348737374e-05,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0514221191406,0.0,0.0,7.07572398823686e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.05010986328125,0.0,0.0,9.579950710758568e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0504455566406,0.0,0.0,0.0004544311959762,286.11773681640625,294.1499938964844,292.3525695800781,292.0234375,293.3160705566406,292.5950012207031,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.2765085372355998e-09,0.0009693163447082,-0.0050156018696725,0.0,0.0,0.0,-0.0059413756243884,60.0,11.611775398254396,-0.0,-6.406079222642802e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.05645751953125,0.0,0.0,9.085206693271176e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05548095703125,0.0,0.0,9.567166125634684e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05694580078125,0.0,0.0,7.066278340062127e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556335449219,0.0,0.0,9.567161760060117e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.05596923828125,0.0,0.0,0.0004538245557341,286.1244201660156,294.1499938964844,292.311767578125,291.9829406738281,293.2986145019531,292.5779113769531,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.125202458458375e-09,0.0009680225048214,-0.0046191234141588,0.0,0.0,0.0,-0.0058663669042289,60.0,11.516189575195312,-0.0,-6.388987117134094e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.05645751953125,0.0,0.0,9.085206693271176e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05548095703125,0.0,0.0,9.567166125634684e-05,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.05694580078125,0.0,0.0,7.066278340062127e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0556335449219,0.0,0.0,9.567161760060117e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.05596923828125,0.0,0.0,0.0004538245557341,286.1244201660156,294.1499938964844,292.311767578125,291.9829406738281,293.2986145019531,292.5779113769531,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246585048,2.125202458458375e-09,0.0009680225048214,-0.0046191234141588,0.0,0.0,0.0,-0.0058663669042289,60.0,11.516189575195312,-0.0,-6.388987117134094e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0592346191406,0.0,0.0,9.079202573047952e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0582580566406,0.0,0.0,9.56084404606372e-05,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0597229003906,0.0,0.0,7.061609358061105e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.05841064453125,0.0,0.0,9.560839680489153e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0587463378906,0.0,0.0,0.0004535246698651,286.1277770996094,294.1499938964844,292.2907409667969,291.9621276855469,293.2897644042969,292.570068359375,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050405178977144e-09,0.0009673835011199,-0.0044231247156858,0.0,0.0,0.0,-0.0058292895555496,60.0,11.46776008605957,-0.0,-6.380545158890527e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06201171875,0.0,0.0,9.073228284250943e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06103515625,0.0,0.0,9.554552525514735e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0624694824219,0.0,0.0,7.056962203932926e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0611877441406,0.0,0.0,9.55454888753593e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0615234375,0.0,0.0,0.0004532262391876,286.1311340332031,294.1499938964844,292.2693786621094,291.94091796875,293.2808532714844,292.5617980957031,285.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667493286542,1.9759696101573354e-09,0.0009667473495937,-0.0042280736379325,0.0,0.0,0.0,-0.005792390089482,60.0,11.418764114379885,-0.0,-6.372150807010257e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.06756591796875,0.0,0.0,9.061494347406553e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06658935546875,0.0,0.0,9.542195766698568e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680236816406,0.0,0.0,7.047835242701694e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0667419433594,0.0,0.0,9.542192128719762e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06707763671875,0.0,0.0,0.000452640117146,286.1378479003906,294.1499938964844,292.22564697265625,291.8975524902344,293.2627868652344,292.5455627441406,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297726667171326e-09,0.0009654966415837,-0.0038449792191386,0.0,0.0,0.0,-0.0057199108414351,60.0,11.31936264038086,-0.0,-6.355679005309868e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.06756591796875,0.0,0.0,9.061494347406553e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06658935546875,0.0,0.0,9.542195766698568e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0680236816406,0.0,0.0,7.047835242701694e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0667419433594,0.0,0.0,9.542192128719762e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.06707763671875,0.0,0.0,0.000452640117146,286.1378479003906,294.1499938964844,292.22564697265625,291.8975524902344,293.2627868652344,292.5455627441406,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654984460212,1.8297726667171326e-09,0.0009654966415837,-0.0038449792191386,0.0,0.0,0.0,-0.0057199108414351,60.0,11.31936264038086,-0.0,-6.355679005309868e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0731506347656,0.0,0.0,9.050271182786672e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722045898437,0.0,0.0,9.53037670115009e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736083984375,0.0,0.0,7.039106276351959e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,9.530373063171282e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,0.0004520794900599,286.14459228515625,294.1499938964844,292.18084716796875,291.8531494140625,293.24432373046875,292.5303649902344,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643021039664,1.6899388555202675e-09,0.0009643004159443,-0.0034785573370754,0.0,0.0,0.0,-0.0056505869142711,60.0,11.218550682067873,-0.0,-6.339943325883723e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
