time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806800,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0731506347656,0.0,0.0,9.050271182786672e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0722045898437,0.0,0.0,9.53037670115009e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0736083984375,0.0,0.0,7.039106276351959e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,9.530373063171282e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0726623535156,0.0,0.0,0.0004520794900599,286.14459228515625,294.1499938964844,292.18084716796875,291.8531494140625,293.24432373046875,292.5303649902344,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643021039664,1.6899388555202675e-09,0.0009643004159443,-0.0034785573370754,0.0,0.0,0.0,-0.0056505869142711,60.0,11.218550682067873,-0.0,-6.339943325883723e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787658691406,0.0,0.0,9.039596625370903e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07781982421875,0.0,0.0,9.519136074231938e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0792236328125,0.0,0.0,7.030803681118414e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0779724121094,0.0,0.0,9.51913243625313e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07830810546875,0.0,0.0,0.0004515462787821,286.1513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2253112792969,292.51666259765625,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631646680645,1.5569446842889079e-09,0.0009631630964577,-0.0031300561968237,0.0,0.0,0.0,-0.0055846557952463,60.0,11.115683555603027,-0.0,-6.324996348894274e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0787658691406,0.0,0.0,9.039596625370903e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.07781982421875,0.0,0.0,9.519136074231938e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0792236328125,0.0,0.0,7.030803681118414e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0779724121094,0.0,0.0,9.51913243625313e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.07830810546875,0.0,0.0,0.0004515462787821,286.1513671875,294.1499938964844,292.1352233886719,291.8078918457031,293.2253112792969,292.51666259765625,285.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631646680645,1.5569446842889079e-09,0.0009631630964577,-0.0031300561968237,0.0,0.0,0.0,-0.0055846557952463,60.0,11.115683555603027,-0.0,-6.324996348894274e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0610046386719,0.0,0.0,9.024499740917236e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599670410156,0.0,0.0,9.503238834440708e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0606994628906,0.0,0.0,7.019061740720645e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0604248046875,0.0,0.0,9.5032351964619e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0605163574219,0.0,0.0,0.0004507921694312,286.12457275390625,294.1499938964844,292.08905029296875,291.7621154785156,293.1962280273437,292.4995422363281,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761941084638,1.483680733826986e-09,0.0010761927114799,-0.0028244184795767,0.0,0.0,0.0,-0.0061196414753794,60.0,11.750460624694824,-0.0,-6.303886834757577e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0610046386719,0.0,0.0,9.024499740917236e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0599670410156,0.0,0.0,9.503238834440708e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0606994628906,0.0,0.0,7.019061740720645e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0604248046875,0.0,0.0,9.5032351964619e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0605163574219,0.0,0.0,0.0004507921694312,286.12457275390625,294.1499938964844,292.08905029296875,291.7621154785156,293.1962280273437,292.4995422363281,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761941084638,1.483680733826986e-09,0.0010761927114799,-0.0028244184795767,0.0,0.0,0.0,-0.0061196414753794,60.0,11.750460624694824,-0.0,-6.303886834757577e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0638122558594,0.0,0.0,9.024200699059293e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0627746582031,0.0,0.0,9.502923057880253e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0635070800781,0.0,0.0,7.018828910076991e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0632629394531,0.0,0.0,9.502919419901446e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0633544921875,0.0,0.0,0.0004507772100623,286.1280212402344,294.1499938964844,292.0657958984375,291.73907470703125,293.1865539550781,292.4932861328125,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615241433493,1.365125790186994e-09,0.0009615227463655,-0.0026274074334651,0.0,0.0,0.0,-0.0054895621724426,60.0,11.452448844909668,-0.0,-6.303468325086214e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.066650390625,0.0,0.0,9.01949460967444e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.06561279296875,0.0,0.0,9.497968130744994e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0663146972656,0.0,0.0,7.015169103397056e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0660705566406,0.0,0.0,9.497964492766188e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.066162109375,0.0,0.0,0.0004505421675276,286.1315002441406,294.1499938964844,292.04254150390625,291.71600341796875,293.1767272949219,292.4876708984375,285.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610228007659,1.306495578390354e-09,0.0009610215201973,-0.0024737704079598,0.0,0.0,0.0,-0.0054604969918727,60.0,11.241101264953612,-0.0,-6.296895804780436e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733642578125,0.0,0.0,9.010680514620616e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,9.48868619161658e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07305908203125,0.0,0.0,7.008312968537211e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727844238281,0.0,0.0,9.488682553637771e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728759765625,0.0,0.0,0.0004501018847804,286.14019775390625,294.1499938964844,291.9959716796875,291.6698303222656,293.15692138671875,292.4772033691406,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538937010802,1.190477383339327e-09,0.000953892536927,-0.0021758880466222,0.0,0.0,0.0,-0.0053721340373158,60.0,10.906794548034668,-0.0,-6.284594178396219e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0733642578125,0.0,0.0,9.010680514620616e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,9.48868619161658e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07305908203125,0.0,0.0,7.008312968537211e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0727844238281,0.0,0.0,9.488682553637771e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0728759765625,0.0,0.0,0.0004501018847804,286.14019775390625,294.1499938964844,291.9959716796875,291.6698303222656,293.15692138671875,292.4772033691406,285.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538937010802,1.190477383339327e-09,0.000953892536927,-0.0021758880466222,0.0,0.0,0.0,-0.0053721340373158,60.0,10.906794548034668,-0.0,-6.284594178396219e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777587890625,0.0,0.0,9.005236643133685e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767517089844,0.0,0.0,9.482953464612363e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07745361328125,0.0,0.0,7.004079088801518e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07720947265625,0.0,0.0,9.482949826633558e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0773010253906,0.0,0.0,0.0004498299385886,286.14410400390625,294.1499938964844,291.9496154785156,291.62384033203125,293.1372985839844,292.46783447265625,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000884244160261,1.0534704220077627e-09,0.0008842431125231,-0.0018853453220799,0.0,0.0,0.0,-0.0049600042402744,60.0,10.496175765991213,-0.0,-6.277002029264622e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0777587890625,0.0,0.0,9.005236643133685e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0767517089844,0.0,0.0,9.482953464612363e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.07745361328125,0.0,0.0,7.004079088801518e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.07720947265625,0.0,0.0,9.482949826633558e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0773010253906,0.0,0.0,0.0004498299385886,286.14410400390625,294.1499938964844,291.9496154785156,291.62384033203125,293.1372985839844,292.46783447265625,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000884244160261,1.0534704220077627e-09,0.0008842431125231,-0.0018853453220799,0.0,0.0,0.0,-0.0049600042402744,60.0,10.496175765991213,-0.0,-6.277002029264622e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318054199219,0.0,0.0,9.004477033158764e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,9.482153109274805e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1331787109375,0.0,0.0,7.003488281043246e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1308288574219,0.0,0.0,9.482149471295998e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.13140869140625,0.0,0.0,0.0004497920162975,286.21826171875,294.1499938964844,291.9036865234375,291.57830810546875,293.1244201660156,292.4596252441406,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007175953360274,8.771645632066334e-10,0.0007175944629125,-0.0015884843887761,0.0,0.0,0.0,-0.0040425127372145,60.0,8.240516662597656,-0.0,-6.275941899502868e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1318054199219,0.0,0.0,9.004477033158764e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1310729980469,0.0,0.0,9.482153109274805e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1331787109375,0.0,0.0,7.003488281043246e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1308288574219,0.0,0.0,9.482149471295998e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.13140869140625,0.0,0.0,0.0004497920162975,286.21826171875,294.1499938964844,291.9036865234375,291.57830810546875,293.1244201660156,292.4596252441406,285.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007175953360274,8.771645632066334e-10,0.0007175944629125,-0.0015884843887761,0.0,0.0,0.0,-0.0040425127372145,60.0,8.240516662597656,-0.0,-6.275941899502868e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16363525390625,0.0,0.0,4.113352770218626e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630249023437,0.0,0.0,4.331560921855271e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1659240722656,0.0,0.0,3.1992771255318075e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.16241455078125,0.0,0.0,4.331559466663748e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.16326904296875,0.0,0.0,0.000205470380024,286.2613220214844,294.1499938964844,291.85845947265625,291.5334777832031,293.1067810058594,292.4482421875,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006496603018604,7.598954798737623e-10,0.0006496595451608,-0.0013481177156791,0.0,0.0,0.0,-0.0036270665004849,60.0,7.687702178955078,-0.0,-1.3096457252004257e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16363525390625,0.0,0.0,4.113352770218626e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1630249023437,0.0,0.0,4.331560921855271e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1659240722656,0.0,0.0,3.1992771255318075e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.16241455078125,0.0,0.0,4.331559466663748e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.16326904296875,0.0,0.0,0.000205470380024,286.2613220214844,294.1499938964844,291.85845947265625,291.5334777832031,293.1067810058594,292.4482421875,285.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006496603018604,7.598954798737623e-10,0.0006496595451608,-0.0013481177156791,0.0,0.0,0.0,-0.0036270665004849,60.0,7.687702178955078,-0.0,-1.3096457252004257e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1724548339844,0.0,0.0,9.006902837427333e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.171875,0.0,0.0,9.484707697993144e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1748962402344,0.0,0.0,7.005374936852604e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1712341308594,0.0,0.0,9.484704060014336e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.17205810546875,0.0,0.0,0.0004499131755437,286.2750244140625,294.1499938964844,291.8362121582031,291.5113830566406,293.0881042480469,292.4168701171875,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004184566787444,6.07502603777732e-10,0.0004184560675639,-0.0011786780087277,0.0,0.0,0.0,-0.0024168048985302,60.0,6.942630290985107,-0.0,-6.279322661839616e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.19287109375,0.0,0.0,2.424670128675644e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1923828125,0.0,0.0,2.5532957806717604e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1959533691406,0.0,0.0,1.885856181615964e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1914978027344,0.0,0.0,2.5532948711770587e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1925354003906,0.0,0.0,0.0001211172202602,286.3033447265625,294.1499938964844,291.814208984375,291.4895935058594,293.0713195800781,292.4145812988281,285.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005897383089177,6.55047183162338e-10,0.0005897376686334,-0.0011323919752612,0.0,0.0,0.0,-0.0032711999956518,60.0,6.91549825668335,-0.0,-4.550583909690431e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,-0.000121667755593,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,-0.0001281220756936,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,-9.463055903324856e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,-0.0001281220320379,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702392578125,0.0,0.0,-0.0006077553262002,286.55377197265625,294.1499938964844,291.7711486816406,291.4468994140625,292.8347473144531,292.28466796875,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016969967400655,1.3767146311849388e-09,0.0016969953430816,-0.0019224057905375,0.0,0.0,0.0,-0.0091015882790088,60.0,9.425342559814451,-0.0,-1.1458106285999749e-07,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,-0.000121667755593,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,-0.0001281220756936,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793334960937,0.0,0.0,-9.463055903324856e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,-0.0001281220320379,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702392578125,0.0,0.0,-0.0006077553262002,286.55377197265625,294.1499938964844,291.7711486816406,291.4468994140625,292.8347473144531,292.28466796875,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016969967400655,1.3767146311849388e-09,0.0016969953430816,-0.0019224057905375,0.0,0.0,0.0,-0.0091015882790088,60.0,9.425342559814451,-0.0,-1.1458106285999749e-07,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,7.851585542084649e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,8.268102101283148e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559631347656,0.0,0.0,6.10679344390519e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,8.268099190900102e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,0.0003922027244698,286.6573486328125,294.1499938964844,291.72955322265625,291.4056701660156,292.78240966796875,292.2206420898437,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131384535459,3.4076258481618993e-10,0.0002131381188519,-0.0006827324978075,0.0,0.0,0.0,-0.001259102136828,60.0,6.431551456451416,-0.0,-4.771736428210716e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,7.851585542084649e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4453125,0.0,0.0,8.268102101283148e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559631347656,0.0,0.0,6.10679344390519e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.441162109375,0.0,0.0,8.268099190900102e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,0.0003922027244698,286.6573486328125,294.1499938964844,291.72955322265625,291.4056701660156,292.78240966796875,292.2206420898437,285.2052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131384535459,3.4076258481618993e-10,0.0002131381188519,-0.0006827324978075,0.0,0.0,0.0,-0.001259102136828,60.0,6.431551456451416,-0.0,-4.771736428210716e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,2.1773468688479625e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,2.292852332175244e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,1.69349332281854e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,2.292851422680542e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,0.0001087629207177,286.6755065917969,294.1499938964844,291.689697265625,291.3661193847656,292.7548828125,292.2176513671875,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231977799558,2.9015054248127115e-10,0.0002319775085197,-0.0005308332620188,0.0,0.0,0.0,-0.0013066680403426,60.0,4.705988883972168,-0.0,-3.669584858201347e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,2.1773468688479625e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,2.292852332175244e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,1.69349332281854e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45416259765625,0.0,0.0,2.292851422680542e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45770263671875,0.0,0.0,0.0001087629207177,286.6755065917969,294.1499938964844,291.689697265625,291.3661193847656,292.7548828125,292.2176513671875,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231977799558,2.9015054248127115e-10,0.0002319775085197,-0.0005308332620188,0.0,0.0,0.0,-0.0013066680403426,60.0,4.705988883972168,-0.0,-3.669584858201347e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.0,0.0,1.528637221781537e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,1.6097294064820744e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,1.1889410416188184e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45684814453125,0.0,0.0,1.6097288607852533e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.0,0.0,7.635854854015633e-05,286.6790771484375,294.1499938964844,291.6517944335937,291.3285522460937,292.750244140625,292.2201538085937,285.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001771190436556,2.1798270133377424e-10,0.0001771188253769,-0.0003959615132771,0.0,0.0,0.0,-0.000995484762825,60.0,3.5307655334472656,-0.0,-1.8087167319436046e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.0,0.0,1.528637221781537e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,1.6097294064820744e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,1.1889410416188184e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45684814453125,0.0,0.0,1.6097288607852533e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4604187011719,0.0,0.0,7.635854854015633e-05,286.6790771484375,294.1499938964844,291.6517944335937,291.3285522460937,292.750244140625,292.2201538085937,285.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001771190436556,2.1798270133377424e-10,0.0001771188253769,-0.0003959615132771,0.0,0.0,0.0,-0.000995484762825,60.0,3.5307655334472656,-0.0,-1.8087167319436046e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526062011719,0.0,0.0,9.01114399312064e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45330810546875,0.0,0.0,9.48917368077673e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,7.008673856034875e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491271972656,0.0,0.0,9.489170770393685e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,0.0004501250514294,286.6762084960937,294.1499938964844,291.6336669921875,291.3105773925781,292.69366455078125,292.1739196777344,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0002621287712827,-2.1795041466043928e-11,-0.0002621287712827,-0.000204829222639,0.0,0.0,0.0,0.0012890314683318,60.0,3.50546669960022,-0.0,-6.28523579848661e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544982910156,0.0,0.0,1.245925886905752e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552001953125,0.0,0.0,1.3120205949235242e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.0,0.0,9.69054235611111e-06,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510803222656,0.0,0.0,1.3120201401761731e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544677734375,0.0,0.0,6.223654054338112e-05,286.6824951171875,294.1499938964844,291.6161193847656,291.2931823730469,292.6693420410156,292.1719055175781,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034949746099,1.3673610854691987e-10,0.0001034948363667,-0.0002559868153184,0.0,0.0,0.0,-0.000587428570725,60.0,3.669221162796021,-0.0,-1.201561738994883e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,7.849387657188345e-06,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,8.265787073469255e-06,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,6.105084139562678e-06,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,8.26578434498515e-06,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,3.920929157175124e-05,286.68133544921875,294.1499938964844,291.5829162597656,291.26025390625,292.66827392578125,292.1733703613281,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.364664972759783e-05,1.0461804339501056e-10,8.364654786419123e-05,-0.0001913962041726,0.0,0.0,0.0,-0.0004711559158749,60.0,2.494161367416382,-0.0,-4.769064587684111e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,7.849387657188345e-06,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.454345703125,0.0,0.0,8.265787073469255e-06,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46502685546875,0.0,0.0,6.105084139562678e-06,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4502258300781,0.0,0.0,8.26578434498515e-06,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45361328125,0.0,0.0,3.920929157175124e-05,286.68133544921875,294.1499938964844,291.5829162597656,291.26025390625,292.66827392578125,292.1733703613281,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.364664972759783e-05,1.0461804339501056e-10,8.364654786419123e-05,-0.0001913962041726,0.0,0.0,0.0,-0.0004711559158749,60.0,2.494161367416382,-0.0,-4.769064587684111e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,5.042127668275498e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532775878906,0.0,0.0,5.309605967340758e-06,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,3.921657935279654e-06,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,5.3096041483513545e-06,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525451660156,0.0,0.0,2.518645669624675e-05,286.6801147460937,294.1499938964844,291.5524597167969,291.23004150390625,292.6683044433594,292.1738586425781,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.372440500650555e-05,6.719554773715329e-11,5.372433588490821e-05,-0.0001229340268764,0.0,0.0,0.0,-0.000302614091197,60.0,1.85544502735138,-0.0,-1.96783783712462e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525756835937,0.0,0.0,5.042127668275498e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532775878906,0.0,0.0,5.309605967340758e-06,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46392822265625,0.0,0.0,3.921657935279654e-06,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,5.3096041483513545e-06,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525451660156,0.0,0.0,2.518645669624675e-05,286.6801147460937,294.1499938964844,291.5524597167969,291.23004150390625,292.6683044433594,292.1738586425781,285.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.372440500650555e-05,6.719554773715329e-11,5.372433588490821e-05,-0.0001229340268764,0.0,0.0,0.0,-0.000302614091197,60.0,1.85544502735138,-0.0,-1.96783783712462e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,2.9806565180479083e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,3.1387764920509653e-06,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,2.318290171388071e-06,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,3.138775355182588e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,1.4888987607264426e-05,286.6803283691406,294.1499938964844,291.52496337890625,291.2027893066406,292.66815185546875,292.17401123046875,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.175936217303388e-05,3.972286735653974e-11,3.1759322155267e-05,-7.267276669153944e-05,0.0,0.0,0.0,-0.0001788913214113,60.0,1.506601333618164,-0.0,-6.876785946241526e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,2.9806565180479083e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,3.1387764920509653e-06,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,2.318290171388071e-06,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44927978515625,0.0,0.0,3.138775355182588e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,1.4888987607264426e-05,286.6803283691406,294.1499938964844,291.52496337890625,291.2027893066406,292.66815185546875,292.17401123046875,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.175936217303388e-05,3.972286735653974e-11,3.1759322155267e-05,-7.267276669153944e-05,0.0,0.0,0.0,-0.0001788913214113,60.0,1.506601333618164,-0.0,-6.876785946241526e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.5824629144844948e-06,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,1.666410526013351e-06,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.2308055374887772e-06,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,1.6664099575791624e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,7.904724952823017e-06,286.6803894042969,294.1499938964844,291.500732421875,291.17877197265625,292.6680908203125,292.174072265625,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6861496987985447e-05,2.1089394119933047e-11,1.6861475160112604e-05,-3.858293348457664e-05,0.0,0.0,0.0,-9.497592691332102e-05,60.0,1.2485735416412354,-0.0,-1.9383345623014137e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.5824629144844948e-06,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,1.666410526013351e-06,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.2308055374887772e-06,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,1.6664099575791624e-06,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,7.904724952823017e-06,286.6803894042969,294.1499938964844,291.500732421875,291.17877197265625,292.6680908203125,292.174072265625,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6861496987985447e-05,2.1089394119933047e-11,1.6861475160112604e-05,-3.858293348457664e-05,0.0,0.0,0.0,-9.497592691332102e-05,60.0,1.2485735416412354,-0.0,-1.9383345623014137e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.007838477562473e-06,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,1.0613030099193566e-06,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,7.838750093469571e-07,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,1.0613026688588434e-06,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,5.0343587645329535e-06,286.680419921875,294.1499938964844,291.4898986816406,291.16802978515625,292.6680908203125,292.174072265625,285.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.074203919415595e-05,1.3434706472303935e-11,1.0742026461230124e-05,-2.457806476741098e-05,0.0,0.0,0.0,-6.050628144294024e-05,60.0,1.1362932920455933,-0.0,-7.862190065655028e-12,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,6.51404263862787e-07,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,6.859604013698117e-07,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,5.06648177633906e-07,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,6.859601739961363e-07,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,3.253897375543602e-06,286.680419921875,294.1499938964844,291.47998046875,291.158203125,292.6680908203125,292.174072265625,285.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-6.943458174646366e-06,8.683840972689705e-12,6.9434495344467e-06,-1.5886505934759043e-05,0.0,0.0,0.0,-3.911009116563946e-05,60.0,1.04879629611969,-0.0,-3.2844517036667575e-12,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.994481806377735e-07,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,2.100286451423017e-07,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.5512648587900912e-07,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,2.100285740880281e-07,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,9.962843705579871e-07,286.680419921875,294.1499938964844,291.4629821777344,291.141357421875,292.6680908203125,292.174072265625,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.125261062246864e-06,2.6581555966770365e-12,2.1252583337627584e-06,-4.863017693423899e-06,0.0,0.0,0.0,-1.197097299154848e-05,60.0,0.908327043056488,-0.0,-3.0790861939127e-13,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
