time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809080,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.994481806377735e-07,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,2.100286451423017e-07,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.5512648587900912e-07,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,2.100285740880281e-07,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,9.962843705579871e-07,286.680419921875,294.1499938964844,291.4629821777344,291.141357421875,292.6680908203125,292.174072265625,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.125261062246864e-06,2.6581555966770365e-12,2.1252583337627584e-06,-4.863017693423899e-06,0.0,0.0,0.0,-1.197097299154848e-05,60.0,0.908327043056488,-0.0,-3.0790861939127e-13,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.309159269879956e-08,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,1.3786084274158842e-08,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.0182358067822861e-08,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,1.3786079833266742e-08,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,6.539517727333077e-08,286.680419921875,294.1499938964844,291.45001220703125,291.1284484863281,292.6680908203125,292.174072265625,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.395561923800415e-07,1.745168950757076e-13,1.3955602184978488e-07,-3.1929474175740324e-07,0.0,0.0,0.0,-7.860653568059206e-07,60.0,0.8058129549026489,-0.0,-1.3266202491326066e-15,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,1.309159269879956e-08,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,1.3786084274158842e-08,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.0182358067822861e-08,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,1.3786079833266742e-08,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,6.539517727333077e-08,286.680419921875,294.1499938964844,291.45001220703125,291.1284484863281,292.6680908203125,292.174072265625,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.395561923800415e-07,1.745168950757076e-13,1.3955602184978488e-07,-3.1929474175740324e-07,0.0,0.0,0.0,-7.860653568059206e-07,60.0,0.8058129549026489,-0.0,-1.3266202491326066e-15,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,2.0434745007236192e-09,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,2.1518782311602536e-09,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.5893704130576223e-09,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,2.1518775650264388e-09,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,1.0207572564979728e-08,286.680419921875,294.1499938964844,291.4414367675781,291.1199645996094,292.6680908203125,292.174072265625,285.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2125982823695267e-08,2.760531366485189e-14,2.2125954401985843e-08,-5.0399059148276144e-08,0.0,0.0,0.0,-1.2457894627004862e-07,60.0,0.7321190237998962,-0.0,-3.232214199251366e-17,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,2.0434745007236192e-09,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,2.1518782311602536e-09,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,1.5893704130576223e-09,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,2.1518775650264388e-09,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,1.0207572564979728e-08,286.680419921875,294.1499938964844,291.4414367675781,291.1199645996094,292.6680908203125,292.174072265625,285.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2125982823695267e-08,2.760531366485189e-14,2.2125954401985843e-08,-5.0399059148276144e-08,0.0,0.0,0.0,-1.2457894627004862e-07,60.0,0.7321190237998962,-0.0,-3.232214199251366e-17,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,5.44704781280103e-10,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,5.736007224754758e-10,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,4.2365963515145206e-10,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,5.736005004308709e-10,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,2.720911718157026e-09,286.680419921875,294.1499938964844,291.4374084472656,291.115966796875,292.6680908203125,292.174072265625,285.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.907897282497743e-09,7.350410461770627e-15,5.907890177070385e-09,-1.3451131763986268e-08,0.0,0.0,0.0,-3.326567821204662e-08,60.0,0.6744791269302368,-0.0,-2.296593351678964e-18,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,5.44704781280103e-10,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,5.736007224754758e-10,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.464111328125,0.0,0.0,4.2365963515145206e-10,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493408203125,0.0,0.0,5.736005004308709e-10,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,2.720911718157026e-09,286.680419921875,294.1499938964844,291.4374084472656,291.115966796875,292.6680908203125,292.174072265625,285.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.907897282497743e-09,7.350410461770627e-15,5.907890177070385e-09,-1.3451131763986268e-08,0.0,0.0,0.0,-3.326567821204662e-08,60.0,0.6744791269302368,-0.0,-2.296593351678964e-18,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,5.078624187859755e-10,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,5.34803867857647e-10,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637145996094,0.0,0.0,3.9500441806339376e-10,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44891357421875,0.0,0.0,5.348036458130423e-10,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45233154296875,0.0,0.0,2.536876486658457e-09,286.6798095703125,294.1499938964844,291.4369812011719,291.11553955078125,292.6682434082031,292.17401123046875,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.477805320452944e-09,6.854048731163133e-15,5.4777986591147965e-09,-1.2491712553241996e-08,0.0,0.0,0.0,-3.0850060284137726e-08,60.0,0.6487948894500732,-0.0,-1.9964287393327122e-18,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,1.1920566755918573e-08,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,1.2552937356247185e-08,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,9.271559520129813e-09,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,1.2552932915355086e-08,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,5.9545666175608884e-08,286.67926025390625,294.1499938964844,291.4375915527344,291.1161499023437,292.6683654785156,292.1739196777344,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.270629468308471e-07,1.58930757009762e-13,1.270627905114452e-07,-2.907190719270148e-07,0.0,0.0,0.0,-7.157068466767669e-07,60.0,0.6245583891868591,-0.0,-1.0999057398111257e-15,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,7.782012545476391e-08,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,8.194838585495745e-08,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,6.052681555956951e-08,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,8.194835743324803e-08,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,3.887274147018616e-07,286.67926025390625,294.1499938964844,291.4417724609375,291.12030029296875,292.6683654785156,292.1739196777344,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.294373969874869e-07,1.037340677766119e-12,8.294363738059474e-07,-1.897779611681472e-06,0.0,0.0,0.0,-4.671936039812863e-06,60.0,0.5825514197349548,-0.0,-4.6875460598620056e-14,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,7.782012545476391e-08,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,8.194838585495745e-08,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,6.052681555956951e-08,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4485778808594,0.0,0.0,8.194835743324803e-08,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,3.887274147018616e-07,286.67926025390625,294.1499938964844,291.4417724609375,291.12030029296875,292.6683654785156,292.1739196777344,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.294373969874869e-07,1.037340677766119e-12,8.294363738059474e-07,-1.897779611681472e-06,0.0,0.0,0.0,-4.671936039812863e-06,60.0,0.5825514197349548,-0.0,-4.6875460598620056e-14,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,5.915765655117866e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,6.229589075701369e-07,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,4.601154728334225e-07,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486083984375,0.0,0.0,6.229586801964615e-07,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,2.955045601993333e-06,286.6792907714844,294.1499938964844,291.4496154785156,291.1280822753906,292.6683349609375,292.1739501953125,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.303076588665135e-06,7.88358007347556e-12,6.30306885796017e-06,-1.4423069842450786e-05,0.0,0.0,0.0,-3.550344263203442e-05,60.0,0.5727871656417847,-0.0,-2.7088413977194303e-12,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520263671875,0.0,0.0,5.915765655117866e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527282714844,0.0,0.0,6.229589075701369e-07,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4633483886719,0.0,0.0,4.601154728334225e-07,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486083984375,0.0,0.0,6.229586801964615e-07,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,2.955045601993333e-06,286.6792907714844,294.1499938964844,291.4496154785156,291.1280822753906,292.6683349609375,292.1739501953125,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.303076588665135e-06,7.88358007347556e-12,6.30306885796017e-06,-1.4423069842450786e-05,0.0,0.0,0.0,-3.550344263203442e-05,60.0,0.5727871656417847,-0.0,-2.7088413977194303e-12,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,2.251706064271275e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,2.3711561425443506e-06,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4636535644531,0.0,0.0,1.7513283410153235e-06,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488830566406,0.0,0.0,2.3711554604233243e-06,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,1.1247731890762225e-05,286.6797180175781,294.1499938964844,291.4609069824219,291.1392822265625,292.6679992675781,292.1742858886719,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3991422494873405e-05,3.0007326484726704e-11,2.3991393391042948e-05,-5.489848263096064e-05,0.0,0.0,0.0,-0.0001351368846371,60.0,0.6544067859649658,-0.0,-3.924506553065754e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523010253906,0.0,0.0,2.251706064271275e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530029296875,0.0,0.0,2.3711561425443506e-06,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4636535644531,0.0,0.0,1.7513283410153235e-06,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4488830566406,0.0,0.0,2.3711554604233243e-06,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,1.1247731890762225e-05,286.6797180175781,294.1499938964844,291.4609069824219,291.1392822265625,292.6679992675781,292.1742858886719,285.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3991422494873405e-05,3.0007326484726704e-11,2.3991393391042948e-05,-5.489848263096064e-05,0.0,0.0,0.0,-0.0001351368846371,60.0,0.6544067859649658,-0.0,-3.924506553065754e-11,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,4.9777759159042034e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,5.241840426606359e-06,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,3.871606622851687e-06,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,5.241838607616955e-06,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4531555175781,0.0,0.0,2.486500670784153e-05,286.6810607910156,294.1499938964844,291.475341796875,291.1535949707031,292.6669616699219,292.1752624511719,285.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.303741636453197e-05,6.633665838862157e-11,5.303735088091344e-05,-0.000121362892969,0.0,0.0,0.0,-0.0002987447078339,60.0,0.8394908308982849,-0.0,-1.91792817738623e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532165527344,0.0,0.0,4.9777759159042034e-06,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4538879394531,0.0,0.0,5.241840426606359e-06,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645690917969,0.0,0.0,3.871606622851687e-06,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,5.241838607616955e-06,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4531555175781,0.0,0.0,2.486500670784153e-05,286.6810607910156,294.1499938964844,291.475341796875,291.1535949707031,292.6669616699219,292.1752624511719,285.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.303741636453197e-05,6.633665838862157e-11,5.303735088091344e-05,-0.000121362892969,0.0,0.0,0.0,-0.0002987447078339,60.0,0.8394908308982849,-0.0,-1.91792817738623e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540405273437,0.0,0.0,6.505591500172159e-06,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,6.850704721728107e-06,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,5.0599087444425095e-06,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505920410156,0.0,0.0,6.8507024479913525e-06,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,3.2496758649358526e-05,286.6822204589844,294.1499938964844,291.4836730957031,291.1618347167969,292.6660461425781,292.1759338378906,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.931620737304911e-05,8.66973576263419e-11,6.931612006155774e-05,-0.0001586127473274,0.0,0.0,0.0,-0.0003904384793713,60.0,0.958282709121704,-0.0,-3.2759348012056927e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.0,0.0,8.742799764149822e-06,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,9.206593858834822e-06,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664611816406,0.0,0.0,6.79996128383209e-06,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4515686035156,0.0,0.0,9.206591130350716e-06,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549865722656,0.0,0.0,4.367207293398678e-05,286.6835327148437,294.1499938964844,291.49267578125,291.1707763671875,292.6649169921875,292.1766662597656,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.315287024946885e-05,1.1651123121847462e-10,9.3152753834147e-05,-0.0002131572982762,0.0,0.0,0.0,-0.000524703762494,60.0,1.0984549522399902,-0.0,-5.916471201850011e-10,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,1.579980380483903e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,1.66379631991731e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710388183594,0.0,0.0,1.2288746802369133e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560241699219,0.0,0.0,1.663795774220489e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,7.892325083957985e-05,286.6889038085937,294.1499938964844,291.5126037597656,291.1905212402344,292.6600646972656,292.1784362792969,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001683441514614,2.1055691912241767e-10,0.0001683439477346,-0.0003852138179354,0.0,0.0,0.0,-0.0009482351597398,60.0,1.6060062646865845,-0.0,-1.932257909231793e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,1.579980380483903e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,1.66379631991731e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710388183594,0.0,0.0,1.2288746802369133e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560241699219,0.0,0.0,1.663795774220489e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45947265625,0.0,0.0,7.892325083957985e-05,286.6889038085937,294.1499938964844,291.5126037597656,291.1905212402344,292.6600646972656,292.1784362792969,285.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001683441514614,2.1055691912241767e-10,0.0001683439477346,-0.0003852138179354,0.0,0.0,0.0,-0.0009482351597398,60.0,1.6060062646865845,-0.0,-1.932257909231793e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,2.498870344425086e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.468017578125,0.0,0.0,2.6314322894904763e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,1.943567440321204e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637756347656,0.0,0.0,2.6314313799957745e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.0001248236803803,286.6963195800781,294.1499938964844,291.53485107421875,291.21258544921875,292.6520690917969,292.1777038574219,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002662510087247,3.3301406077157475e-10,0.0002662506885826,-0.0006092489347793,0.0,0.0,0.0,-0.0014997174730524,60.0,2.343791007995605,-0.0,-4.8333599345085085e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,2.498870344425086e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.468017578125,0.0,0.0,2.6314322894904763e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,1.943567440321204e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637756347656,0.0,0.0,2.6314313799957745e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46728515625,0.0,0.0,0.0001248236803803,286.6963195800781,294.1499938964844,291.53485107421875,291.21258544921875,292.6520690917969,292.1777038574219,285.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002662510087247,3.3301406077157475e-10,0.0002662506885826,-0.0006092489347793,0.0,0.0,0.0,-0.0014997174730524,60.0,2.343791007995605,-0.0,-4.8333599345085085e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4724426269531,0.0,0.0,3.039854345843196e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,3.2011146686272696e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48419189453125,0.0,0.0,2.364333158766385e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,3.2011135772336274e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4724426269531,0.0,0.0,0.0001518469362054,286.70050048828125,294.1499938964844,291.5591735839844,291.2366943359375,292.64068603515625,292.17291259765625,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004284879541955,5.098712563267327e-10,0.0004284874303266,-0.0009119727765209,0.0,0.0,0.0,-0.0023975721560418,60.0,3.527764081954956,-0.0,-7.152654024622507e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4724426269531,0.0,0.0,3.039854345843196e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,3.2011146686272696e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.48419189453125,0.0,0.0,2.364333158766385e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4689025878906,0.0,0.0,3.2011135772336274e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4724426269531,0.0,0.0,0.0001518469362054,286.70050048828125,294.1499938964844,291.5591735839844,291.2366943359375,292.64068603515625,292.17291259765625,285.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004284879541955,5.098712563267327e-10,0.0004284874303266,-0.0009119727765209,0.0,0.0,0.0,-0.0023975721560418,60.0,3.527764081954956,-0.0,-7.152654024622507e-09,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,9.019265417009592e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.49772584135644e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,7.014990114839748e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.497722930973396e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,0.0004505307297222,286.7939453125,294.1499938964844,291.58526611328125,291.2625732421875,292.5541076660156,292.09307861328125,285.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001326174096902,4.738816006266684e-10,0.000132616929477,-0.001113225473091,0.0,0.0,0.0,-0.0009195528109557,60.0,5.351337432861328,-0.0,-6.296568955121984e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,9.019265417009592e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.49772584135644e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,7.014990114839748e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.497722930973396e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355529785156,0.0,0.0,0.0004505307297222,286.7939453125,294.1499938964844,291.58526611328125,291.2625732421875,292.5541076660156,292.09307861328125,285.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001326174096902,4.738816006266684e-10,0.000132616929477,-0.001113225473091,0.0,0.0,0.0,-0.0009195528109557,60.0,5.351337432861328,-0.0,-6.296568955121984e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,7.840496255084872e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0,8.256424916908145e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650329589844,0.0,0.0,6.098168887547217e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,8.256422006525099e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55126953125,0.0,0.0,0.0003916488203685,286.8134765625,294.1499938964844,291.5989074707031,291.276123046875,292.5385437011719,292.0906982421875,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007191423792392,8.47563408346019e-10,0.0007191415061242,-0.0015091155655682,0.0,0.0,0.0,-0.0040319254621863,60.0,6.0086445808410645,-0.0,-4.758265959026176e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,9.006860636873171e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,9.484662587055936e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006774902344,0.0,0.0,7.005341467447579e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.484659676672892e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860290527344,0.0,0.0,0.0004499110800679,286.8602905273437,294.1499938964844,291.6128845214844,291.2899780273437,292.53204345703125,292.08380126953125,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547230343334,9.437500780862251e-10,0.0007547220448032,-0.0017264105845242,0.0,0.0,0.0,-0.0042592831887304,60.0,5.968180179595947,-0.0,-6.279260134078869e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,9.01189268915914e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.489961666986346e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,7.009255205048248e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.4899587566033e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004501624498516,286.8910217285156,294.1499938964844,291.6417541503906,291.318603515625,292.5159912109375,292.072265625,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948872029781,1.2464458354344288e-09,0.0009948859224095,-0.0022820357698947,0.0,0.0,0.0,-0.0056035323068499,60.0,7.708877563476562,-0.0,-6.286277454137236e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,9.01189268915914e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119079589844,0.0,0.0,9.489961666986346e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,7.009255205048248e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.4899587566033e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.611083984375,0.0,0.0,0.0004501624498516,286.8910217285156,294.1499938964844,291.6417541503906,291.318603515625,292.5159912109375,292.072265625,285.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948872029781,1.2464458354344288e-09,0.0009948859224095,-0.0022820357698947,0.0,0.0,0.0,-0.0056035323068499,60.0,7.708877563476562,-0.0,-6.286277454137236e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.030551882460712e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.50961111811921e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,7.023767830105498e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.509607480140404e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004510945291258,286.89556884765625,294.1499938964844,291.6716003417969,291.3481750488281,292.5023803710937,292.0569763183594,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622402722015,1.4442177453943827e-09,0.00096223881701,-0.0028346232138574,0.0,0.0,0.0,-0.0055289715528488,60.0,8.6703462600708,-0.0,-6.3123358984285e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6173400878906,0.0,0.0,9.030551882460712e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6184387207031,0.0,0.0,9.50961111811921e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,7.023767830105498e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.509607480140404e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176452636719,0.0,0.0,0.0004510945291258,286.89556884765625,294.1499938964844,291.6716003417969,291.3481750488281,292.5023803710937,292.0569763183594,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622402722015,1.4442177453943827e-09,0.00096223881701,-0.0028346232138574,0.0,0.0,0.0,-0.0055289715528488,60.0,8.6703462600708,-0.0,-6.3123358984285e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.050030348589644e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.530122770229356e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.038917829049751e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.530119859846307e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0004520675283856,286.9001159667969,294.1499938964844,291.7021179199219,291.3784484863281,292.4887390136719,292.0413818359375,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642742224968,1.686844663950637e-09,0.0009642725344747,-0.0034704506397247,0.0,0.0,0.0,-0.0056490460410714,60.0,9.038006782531738,-0.0,-6.339595870485938e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.050030348589644e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.530122770229356e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,7.038917829049751e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.530119859846307e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0004520675283856,286.9001159667969,294.1499938964844,291.7021179199219,291.3784484863281,292.4887390136719,292.0413818359375,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642742224968,1.686844663950637e-09,0.0009642725344747,-0.0034704506397247,0.0,0.0,0.0,-0.0056490460410714,60.0,9.038006782531738,-0.0,-6.339595870485938e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.071641397895291e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.552879782859236e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.055726746330038e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.55287687247619e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004531470476649,286.9046325683594,294.1499938964844,291.7330627441406,291.4091491699219,292.4759826660156,292.0233459472656,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665769175626,1.9560775221805216e-09,0.0009665749385021,-0.0041759507730603,0.0,0.0,0.0,-0.0057825171388685,60.0,9.247090339660645,-0.0,-6.369908334136198e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,9.071641397895291e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.552879782859236e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,7.055726746330038e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.55287687247619e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.0004531470476649,286.9046325683594,294.1499938964844,291.7330627441406,291.4091491699219,292.4759826660156,292.0233459472656,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665769175626,1.9560775221805216e-09,0.0009665749385021,-0.0041759507730603,0.0,0.0,0.0,-0.0057825171388685,60.0,9.247090339660645,-0.0,-6.369908334136198e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.083528129849584e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.565397340338676e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.064971578074619e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.565394429955631e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0004537407949101,286.9068603515625,294.1499938964844,291.7486267089844,291.424560546875,292.4700927734375,292.0141906738281,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678439237177,2.1041659525877776e-09,0.0009678418282419,-0.0045639998279511,0.0,0.0,0.0,-0.0058559337630867,60.0,9.32229995727539,-0.0,-6.386612483311184e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
