time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811360,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,9.095144923776388e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,9.577629680279642e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,7.074006862239912e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.577626769896597e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0004543210670817,286.9090881347656,294.1499938964844,291.7641906738281,291.4399719238281,292.4640197753906,292.0057067871094,285.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690813021734,2.248885966338321e-09,0.0009690790320746,-0.0049432218074798,0.0,0.0,0.0,-0.0059276763349771,60.0,9.4055757522583,-0.0,-6.402957097861872e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.120473259827122e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.604302613297476e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,7.093706517480314e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.604299702914432e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,0.0004555862979032,286.9135437011719,294.1499938964844,291.795166015625,291.470703125,292.45318603515625,291.9903869628906,285.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971780216787,2.5644413259584553e-09,0.0009717776556499,-0.005770088173449,0.0,0.0,0.0,-0.0060841124504804,60.0,9.53144359588623,-0.0,-6.438668975761176e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,9.120473259827122e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.604302613297476e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,7.093706517480314e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.604299702914432e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,0.0004555862979032,286.9135437011719,294.1499938964844,291.795166015625,291.470703125,292.45318603515625,291.9903869628906,285.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971780216787,2.5644413259584553e-09,0.0009717776556499,-0.005770088173449,0.0,0.0,0.0,-0.0060841124504804,60.0,9.53144359588623,-0.0,-6.438668975761176e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.145650983555242e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,9.6308154752478e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,7.113289029803127e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.630812564864756e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004568439908325,286.9179992675781,294.1499938964844,291.82574462890625,291.50103759765625,292.44244384765625,291.9725036621094,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744617855176,2.878110860748961e-09,0.0009744589333422,-0.0065920031629502,0.0,0.0,0.0,-0.0062396069988608,60.0,9.655284881591797,-0.0,-6.47426645628002e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.145650983555242e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,9.6308154752478e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,7.113289029803127e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,9.630812564864756e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004568439908325,286.9179992675781,294.1499938964844,291.82574462890625,291.50103759765625,292.44244384765625,291.9725036621094,285.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744617855176,2.878110860748961e-09,0.0009744589333422,-0.0065920031629502,0.0,0.0,0.0,-0.0062396069988608,60.0,9.655284881591797,-0.0,-6.47426645628002e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.172219870379196e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.65879371506162e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,7.13395347702317e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.658790804678574e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,0.0004581711255013,286.92242431640625,294.1499938964844,291.8556823730469,291.5307006835937,292.43243408203125,291.9630126953125,285.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772946359589,3.2091131973999154e-09,0.0009772914927452,-0.0074593182653188,0.0,0.0,0.0,-0.0064037097617983,60.0,9.769309043884276,-0.0,-6.51193658995908e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,9.172219870379196e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.65879371506162e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,7.13395347702317e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.658790804678574e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,0.0004581711255013,286.92242431640625,294.1499938964844,291.8556823730469,291.5307006835937,292.43243408203125,291.9630126953125,285.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772946359589,3.2091131973999154e-09,0.0009772914927452,-0.0074593182653188,0.0,0.0,0.0,-0.0064037097617983,60.0,9.769309043884276,-0.0,-6.51193658995908e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,9.197217150358485e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.685116674518213e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.15339629095979e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.685113764135168e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0004594197962433,286.92681884765625,294.1499938964844,291.8846740722656,291.5594482421875,292.4232788085937,291.9530334472656,285.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799568215385,3.520539637591468e-09,0.0009799533290788,-0.0082753272727131,0.0,0.0,0.0,-0.0065580918453633,60.0,9.873538970947266,-0.0,-6.547478648144536e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,9.197217150358485e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.685116674518213e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.15339629095979e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.685113764135168e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0004594197962433,286.92681884765625,294.1499938964844,291.8846740722656,291.5594482421875,292.4232788085937,291.9530334472656,285.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799568215385,3.520539637591468e-09,0.0009799533290788,-0.0082753272727131,0.0,0.0,0.0,-0.0065580918453633,60.0,9.873538970947266,-0.0,-6.547478648144536e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,9.210033749695869e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,9.698613575892524e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,7.163365080486983e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.698610665509476e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0004600600514095,286.92901611328125,294.1499938964844,291.8987121582031,291.5733947753906,292.4188232421875,291.9511413574219,285.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813221404328,3.6802190184204156e-09,0.0009813184151425,-0.0086937174201011,0.0,0.0,0.0,-0.0066372500732541,60.0,9.924857139587402,-0.0,-6.565739596453568e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,9.221569780493156e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,9.710760787129402e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,7.172337063821033e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.710758604342118e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,0.0004606362781487,286.93121337890625,294.1499938964844,291.9124450683594,291.5870056152344,292.41473388671875,291.9505310058594,285.3623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098255102057,3.8239322819322305e-09,0.0009825472952798,-0.0090702697634696,0.0,0.0,0.0,-0.006708494387567,60.0,9.972004890441896,-0.0,-6.582196476756509e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747741699219,0.0,0.0,9.244573448086156e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.734985360410064e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.19022864359431e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,9.73498245002702e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004617853555828,286.9355773925781,294.1499938964844,291.938720703125,291.6130676269531,292.4066162109375,291.9509582519531,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850049391388,4.1105283621334365e-09,0.0009850008646026,-0.0098211830481886,0.0,0.0,0.0,-0.0068505872040987,60.0,10.065629959106444,-0.0,-6.615076841853806e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747741699219,0.0,0.0,9.244573448086156e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,9.734985360410064e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.19022864359431e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,9.73498245002702e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004617853555828,286.9355773925781,294.1499938964844,291.938720703125,291.6130676269531,292.4066162109375,291.9509582519531,285.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850049391388,4.1105283621334365e-09,0.0009850008646026,-0.0098211830481886,0.0,0.0,0.0,-0.0068505872040987,60.0,10.065629959106444,-0.0,-6.615076841853806e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.265095286536962e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.756596409715712e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,7.206190639408305e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.756593499332666e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.000462810479803,286.93994140625,294.1499938964844,291.9632568359375,291.63739013671875,292.3990173339844,291.9544677734375,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.366199402028314e-09,0.0009871857473626,-0.0104910591617226,0.0,0.0,0.0,-0.0069773280993103,60.0,10.15220069885254,-0.0,-6.644478389716825e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.265095286536962e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.756596409715712e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,7.206190639408305e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.756593499332666e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.000462810479803,286.93994140625,294.1499938964844,291.9632568359375,291.63739013671875,292.3990173339844,291.9544677734375,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.366199402028314e-09,0.0009871857473626,-0.0104910591617226,0.0,0.0,0.0,-0.0069773280993103,60.0,10.15220069885254,-0.0,-6.644478389716825e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.280814265366644e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.773148485692218e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.218415703391656e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.773145575309172e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.000463595642941,286.9442443847656,294.1499938964844,291.9857482910156,291.6596984863281,292.39227294921875,291.9615173339844,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988864339888,4.562024535914588e-09,0.0009888597996905,-0.0110041256994009,0.0,0.0,0.0,-0.0070744045078754,60.0,10.22506046295166,-0.0,-6.667041674290888e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.280814265366644e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,9.773148485692218e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,7.218415703391656e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,9.773145575309172e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.000463595642941,286.9442443847656,294.1499938964844,291.9857482910156,291.6596984863281,292.39227294921875,291.9615173339844,285.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988864339888,4.562024535914588e-09,0.0009888597996905,-0.0110041256994009,0.0,0.0,0.0,-0.0070744045078754,60.0,10.22506046295166,-0.0,-6.667041674290888e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.295614290749654e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.7887335869018e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.229926995933056e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.788730676518752e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.0004643349384423,286.94854736328125,294.1499938964844,292.0059509277344,291.6797180175781,292.3857421875,291.9695739746094,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904449107125,4.746412152201174e-09,0.0009904402540996,-0.0114872120320796,0.0,0.0,0.0,-0.0071658319793641,60.0,10.294377326965332,-0.0,-6.688321718684166e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.295614290749654e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.7887335869018e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,7.229926995933056e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,9.788730676518752e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936340332031,0.0,0.0,0.0004643349384423,286.94854736328125,294.1499938964844,292.0059509277344,291.6797180175781,292.3857421875,291.9695739746094,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904449107125,4.746412152201174e-09,0.0009904402540996,-0.0114872120320796,0.0,0.0,0.0,-0.0071658319793641,60.0,10.294377326965332,-0.0,-6.688321718684166e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,9.302428225055336e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.795909136300908e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,7.235226803459227e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,9.79590622591786e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,0.0004646753368433,286.9507141113281,294.1499938964844,292.0151062011719,291.68878173828125,292.38250732421875,291.9739990234375,285.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911686647683,4.831302913288482e-09,0.0009911638917401,-0.0117096239700913,0.0,0.0,0.0,-0.0072079049423336,60.0,10.328276634216309,-0.0,-6.698130761151333e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,9.3061855295673e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.7998658020515e-05,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.238148828037083e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959533691406,0.0,0.0,9.799862891668454e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0004648630274459,286.9528503417969,294.1499938964844,292.0235900878906,291.6972045898437,292.3796081542969,291.9790344238281,285.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915677364915,4.878108583739049e-09,0.0009915629634633,-0.0118322530761361,0.0,0.0,0.0,-0.0072311023250222,60.0,10.353790283203123,-0.0,-6.703542254626882e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.313938790000976e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,9.808030881686136e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,7.24417986930348e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.80802797130309e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,0.0004652503412216,286.95709228515625,294.1499938964844,292.0383605957031,291.7118530273437,292.3737487792969,291.9889831542969,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923969628289,4.974709089111684e-09,0.0009923920733854,-0.0120853343978524,0.0,0.0,0.0,-0.0072790067642927,60.0,10.404813766479492,-0.0,-6.714716960232181e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.313938790000976e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065124511719,0.0,0.0,9.808030881686136e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,7.24417986930348e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.80802797130309e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,0.0004652503412216,286.95709228515625,294.1499938964844,292.0383605957031,291.7118530273437,292.3737487792969,291.9889831542969,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923969628289,4.974709089111684e-09,0.0009923920733854,-0.0120853343978524,0.0,0.0,0.0,-0.0072790067642927,60.0,10.404813766479492,-0.0,-6.714716960232181e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.318740922026336e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.813086944632232e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,7.247913890751079e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.813084034249188e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0004654901858884,286.9613342285156,294.1499938964844,292.04998779296875,291.723388671875,292.3681640625,291.9989624023437,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929080260917,5.034523908875599e-09,0.0009929029038175,-0.01224204339087,0.0,0.0,0.0,-0.0073086568154394,60.0,10.446500778198242,-0.0,-6.721641199192163e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.318740922026336e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.813086944632232e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,7.247913890751079e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.813084034249188e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0004654901858884,286.9613342285156,294.1499938964844,292.04998779296875,291.723388671875,292.3681640625,291.9989624023437,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929080260917,5.034523908875599e-09,0.0009929029038175,-0.01224204339087,0.0,0.0,0.0,-0.0073086568154394,60.0,10.446500778198242,-0.0,-6.721641199192163e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,9.32103066588752e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.815498924581334e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,7.249695772770792e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.815496014198288e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.000465604593046,286.9655456542969,294.1499938964844,292.0577697753906,291.7311096191406,292.36285400390625,292.0083312988281,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931493550539,5.0630499792703185e-09,0.000993144349195,-0.0123167820274829,0.0,0.0,0.0,-0.0073227854445576,60.0,10.476344108581545,-0.0,-6.724944512370713e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,9.32103066588752e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71856689453125,0.0,0.0,9.815498924581334e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,7.249695772770792e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142639160156,0.0,0.0,9.815496014198288e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,0.000465604593046,286.9655456542969,294.1499938964844,292.0577697753906,291.7311096191406,292.36285400390625,292.0083312988281,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931493550539,5.0630499792703185e-09,0.000993144349195,-0.0123167820274829,0.0,0.0,0.0,-0.0073227854445576,60.0,10.476344108581545,-0.0,-6.724944512370713e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.323213453171776e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.817796671995892e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,7.251393253682181e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.817794489208608e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004657136159949,286.9697570800781,294.1499938964844,292.0613708496094,291.73468017578125,292.3576354980469,292.0165710449219,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090236232518919e-09,0.0009933768305927,-0.0123880058526992,0.0,0.0,0.0,-0.0073362630791962,60.0,10.498151779174805,-0.0,-6.7280936377756e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.323213453171776e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.817796671995892e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,7.251393253682181e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72027587890625,0.0,0.0,9.817794489208608e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0004657136159949,286.9697570800781,294.1499938964844,292.0613708496094,291.73468017578125,292.3576354980469,292.0165710449219,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090236232518919e-09,0.0009933768305927,-0.0123880058526992,0.0,0.0,0.0,-0.0073362630791962,60.0,10.498151779174805,-0.0,-6.7280936377756e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.324284474132584e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.818924445426092e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,7.252225623233244e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.818922262638809e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0004657671088352,286.9718322753906,294.1499938964844,292.0617370605469,291.7350158691406,292.3550720214844,292.0199279785156,285.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103575784204395e-09,0.0009934908011928,-0.0124229537323117,0.0,0.0,0.0,-0.0073428754694759,60.0,10.505182266235352,-0.0,-6.72963906822588e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.325346036348492e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,9.820042760111392e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,7.253051444422454e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,9.820039849728346e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.0004658201360143,286.97393798828125,294.1499938964844,292.0611877441406,291.7344970703125,292.3525085449219,292.0228576660156,285.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,10.510653495788574,-0.0,-6.731170998364179e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.327441512141375e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.822248830460012e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.254681258928031e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.822246647672728e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0004659248224925,286.97808837890625,294.1499938964844,292.0575866699219,291.7309265136719,292.34735107421875,292.0278625488281,285.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142901660093457e-09,0.0009938271250575,-0.0125259822234511,0.0,0.0,0.0,-0.0073623717762529,60.0,10.518205642700195,-0.0,-6.734196489333044e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.327441512141375e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.822248830460012e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,7.254681258928031e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.822246647672728e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0004659248224925,286.97808837890625,294.1499938964844,292.0575866699219,291.7309265136719,292.34735107421875,292.0278625488281,285.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142901660093457e-09,0.0009938271250575,-0.0125259822234511,0.0,0.0,0.0,-0.0073623717762529,60.0,10.518205642700195,-0.0,-6.734196489333044e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.329468593932688e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.824383596424012e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,7.256257958943024e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.824381413636728e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0004660261038225,286.98223876953125,294.1499938964844,292.0509948730469,291.724365234375,292.3421325683594,292.03057861328125,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,10.517778396606444,-0.0,-6.73712321486164e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.329468593932688e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,9.824383596424012e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,7.256257958943024e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,9.824381413636728e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0004660261038225,286.98223876953125,294.1499938964844,292.0509948730469,291.724365234375,292.3421325683594,292.03057861328125,285.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168152128476322e-09,0.0009940430754795,-0.0125921349972486,0.0,0.0,0.0,-0.0073748892173171,60.0,10.517778396606444,-0.0,-6.73712321486164e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.331447654403746e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.826467430684716e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,7.257796823978424e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.826465247897433e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004661249404307,286.9863586425781,294.1499938964844,292.0417785644531,291.7152404785156,292.3368225097656,292.03106689453125,285.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797747355371e-09,0.000994253787212,-0.0126567026600241,0.0,0.0,0.0,-0.0073871072381734,60.0,10.511140823364258,-0.0,-6.739980307202131e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.331447654403746e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,9.826467430684716e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,7.257796823978424e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.826465247897433e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0004661249404307,286.9863586425781,294.1499938964844,292.0417785644531,291.7152404785156,292.3368225097656,292.03106689453125,285.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192797747355371e-09,0.000994253787212,-0.0126567026600241,0.0,0.0,0.0,-0.0073871072381734,60.0,10.511140823364258,-0.0,-6.739980307202131e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.33336850721389e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.82849014690146e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.259290578076616e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.828487964114174e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0004662208957597,286.990478515625,294.1499938964844,292.03033447265625,291.7038879394531,292.33135986328125,292.0293884277344,285.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193881198763,0.0,0.0,0.0,-0.007398969028145,60.0,10.49903964996338,-0.0,-6.742754976585277e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.33336850721389e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.82849014690146e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.259290578076616e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.828487964114174e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0004662208957597,286.990478515625,294.1499938964844,292.03033447265625,291.7038879394531,292.33135986328125,292.0293884277344,285.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216724829892882e-09,0.0009944584453478,-0.0127193881198763,0.0,0.0,0.0,-0.007398969028145,60.0,10.49903964996338,-0.0,-6.742754976585277e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
