time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813700,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,9.334300557384267e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,9.829471673583612e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,7.26001599105075e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.829469490796328e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,0.0004662674618884,286.9925231933594,294.1499938964844,292.0238952636719,291.697509765625,292.3285522460937,292.0274963378906,285.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228337762730462e-09,0.000994557631202,-0.0127498125657439,0.0,0.0,0.0,-0.0074047255329787,60.0,10.490656852722168,-0.0,-6.74410145506954e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.335223148809746e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.830443013925104e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,7.260733400471509e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.83044010354206e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.0004663135332521,286.9945678710937,294.1499938964844,292.0170288085937,291.6907043457031,292.3257141113281,292.025146484375,285.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239822797875604e-09,0.0009946557693183,-0.012779900804162,0.0,0.0,0.0,-0.0074104191735386,60.0,10.481422424316406,-0.0,-6.74543372269909e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.337032679468392e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,9.83234858722426e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,7.262140570674092e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.832346404436976e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,0.0004664039297495,286.9986572265625,294.1499938964844,292.0022888183594,291.67608642578125,292.3199157714844,292.0195617675781,285.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,10.461175918579102,-0.0,-6.748049230509423e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,9.337032679468392e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,9.83234858722426e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,7.262140570674092e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.832346404436976e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,0.0004664039297495,286.9986572265625,294.1499938964844,292.0022888183594,291.67608642578125,292.3199157714844,292.0195617675781,285.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367430702852e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,10.461175918579102,-0.0,-6.748049230509423e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.338757081422956e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.83416466624476e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,7.263481529662386e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.834162483457476e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004664900770876,287.0027160644531,294.1499938964844,291.98651123046875,291.6604309082031,292.3139343261719,292.0120849609375,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844917158831e-09,0.0009950323728844,-0.0128952311351895,0.0,0.0,0.0,-0.0074322433210909,60.0,10.437250137329102,-0.0,-6.750541103883735e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,9.338757081422956e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.83416466624476e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,7.263481529662386e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.834162483457476e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0004664900770876,287.0027160644531,294.1499938964844,291.98651123046875,291.6604309082031,292.3139343261719,292.0120849609375,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283844917158831e-09,0.0009950323728844,-0.0128952311351895,0.0,0.0,0.0,-0.0074322433210909,60.0,10.437250137329102,-0.0,-6.750541103883735e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.340415272163229e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,9.835910896072164e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.26477155694738e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.83590871328488e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004665729065891,287.0067749023437,294.1499938964844,291.9700622558594,291.64410400390625,292.3077087402344,292.00299072265625,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,10.410840034484863,-0.0,-6.752938475074188e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.340415272163229e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,9.835910896072164e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.26477155694738e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.83590871328488e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0004665729065891,287.0067749023437,294.1499938964844,291.9700622558594,291.64410400390625,292.3077087402344,292.00299072265625,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.0129493502900004,0.0,0.0,0.0,-0.0074424841441214,60.0,10.410840034484863,-0.0,-6.752938475074188e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.34199124458246e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.83757054200396e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,7.26599755580537e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,9.837568359216677e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,0.0004666516324505,287.01080322265625,294.1499938964844,291.95330810546875,291.6275329589844,292.3013000488281,291.9925842285156,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,10.382651329040527,-0.0,-6.755217185627771e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,9.34199124458246e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.83757054200396e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,7.26599755580537e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,9.837568359216677e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,0.0004666516324505,287.01080322265625,294.1499938964844,291.95330810546875,291.6275329589844,292.3013000488281,291.9925842285156,285.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,10.382651329040527,-0.0,-6.755217185627771e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.342742851004004e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,9.83836143859662e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,7.266581815201789e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,9.838359255809336e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004666891763918,287.0128479003906,294.1499938964844,291.9449768066406,291.6192321777344,292.2980041503906,291.9869384765625,285.4709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490094017179e-09,0.0009954567067325,-0.0130252921953797,0.0,0.0,0.0,-0.0074568535201251,60.0,10.368118286132812,-0.0,-6.756302894928012e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.34347917791456e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,9.839137055678292e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,7.267154433066025e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.839134145295247e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,0.0004667259345296,287.0148620605469,294.1499938964844,291.93670654296875,291.6110534667969,292.294677734375,291.9811706542969,285.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342657427576114e-09,0.0009955350542441,-0.0130493091419339,0.0,0.0,0.0,-0.0074613979086279,60.0,10.35348892211914,-0.0,-6.757367287946181e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.34489580686204e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.840629354584962e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.268256740644574e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.840626444201916e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.0004667967441491,287.0188903808594,294.1499938964844,291.9205627441406,291.5950622558594,292.2879638671875,291.9693603515625,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955521017313,0.0,0.0,0.0,-0.0074701495468616,60.0,10.32415771484375,-0.0,-6.759417203738849e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,9.34489580686204e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,9.840629354584962e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.268256740644574e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.840626444201916e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.0004667967441491,287.0188903808594,294.1499938964844,291.9205627441406,291.5950622558594,292.2879638671875,291.9693603515625,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955521017313,0.0,0.0,0.0,-0.0074701495468616,60.0,10.32415771484375,-0.0,-6.759417203738849e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.346198930870742e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.842000872595236e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,7.269269553944468e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.841998689807951e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004668617912102,287.0229187011719,294.1499938964844,291.9053649902344,291.5799560546875,292.2810974121094,291.9573669433594,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.007478192448616,60.0,10.295323371887209,-0.0,-6.761300852531349e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,9.346198930870742e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.842000872595236e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,7.269269553944468e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.841998689807951e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004668617912102,287.0229187011719,294.1499938964844,291.9053649902344,291.5799560546875,292.2810974121094,291.9573669433594,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.007478192448616,60.0,10.295323371887209,-0.0,-6.761300852531349e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.34741910896264e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.8432858067099e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,7.270218338817358e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.843283623922616e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.000466922763735,287.0269470214844,294.1499938964844,291.89141845703125,291.566162109375,292.2742004394531,291.9454345703125,285.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729285264546e-09,0.0009959548478946,-0.0131778670474886,0.0,0.0,0.0,-0.0074857263825833,60.0,10.267255783081056,-0.0,-6.763065840686977e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.34741910896264e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.8432858067099e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,7.270218338817358e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.843283623922616e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.000466922763735,287.0269470214844,294.1499938964844,291.89141845703125,291.566162109375,292.2742004394531,291.9454345703125,285.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729285264546e-09,0.0009959548478946,-0.0131778670474886,0.0,0.0,0.0,-0.0074857263825833,60.0,10.267255783081056,-0.0,-6.763065840686977e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,9.34851632337086e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.844441228779031e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,7.271071808645502e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.844439045991749e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0004669775662478,287.03094482421875,294.1499938964844,291.879150390625,291.5539855957031,292.2672424316406,291.9337463378906,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405394354340842e-09,0.0009960717288777,-0.0132136670872569,0.0,0.0,0.0,-0.0074925008229911,60.0,10.240700721740724,-0.0,-6.764653193158665e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,9.34851632337086e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.844441228779031e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,7.271071808645502e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.844439045991749e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0004669775662478,287.03094482421875,294.1499938964844,291.879150390625,291.5539855957031,292.2672424316406,291.9337463378906,285.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405394354340842e-09,0.0009960717288777,-0.0132136670872569,0.0,0.0,0.0,-0.0074925008229911,60.0,10.240700721740724,-0.0,-6.764653193158665e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.349010360892862e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.844961459748448e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,7.271456706803292e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.844959276961164e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0004670022753998,287.032958984375,294.1499938964844,291.873779296875,291.5486755371094,292.26373291015625,291.9281616210937,285.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,10.228492736816406,-0.0,-6.765368709693578e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.349483298137784e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.84545986284502e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,7.271824142662808e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.845457680057734e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,0.0004670258786063,287.03497314453125,294.1499938964844,291.86895751953125,291.5438842773437,292.26025390625,291.9226989746094,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,10.216819763183594,-0.0,-6.766052251805378e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.350360051030292e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,9.846382454270496e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.272505899891257e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,9.846380271483211e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,0.0004670696798712,287.0389709472656,294.1499938964844,291.8612365722656,291.5362243652344,292.2532958984375,291.9122619628906,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,10.19492530822754,-0.0,-6.76732057058871e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.350360051030292e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,9.846382454270496e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,7.272505899891257e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,9.846380271483211e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,0.0004670696798712,287.0389709472656,294.1499938964844,291.8612365722656,291.5362243652344,292.2532958984375,291.9122619628906,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,10.19492530822754,-0.0,-6.76732057058871e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,9.351073822472245e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.847134788287804e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,7.27306105545722e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.84713260550052e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0004671053320635,287.0429992675781,294.1499938964844,291.8563537597656,291.5313720703125,292.24639892578125,291.9029235839844,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249317452597e-09,0.0009963441407307,-0.0132971201092004,0.0,0.0,0.0,-0.0075082927942276,60.0,10.177037239074709,-0.0,-6.768353699726505e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,9.351073822472245e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.847134788287804e-05,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,7.27306105545722e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.84713260550052e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0004671053320635,287.0429992675781,294.1499938964844,291.8563537597656,291.5313720703125,292.24639892578125,291.9029235839844,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437249317452597e-09,0.0009963441407307,-0.0132971201092004,0.0,0.0,0.0,-0.0075082927942276,60.0,10.177037239074709,-0.0,-6.768353699726505e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.35166171984747e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.847753244685008e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,7.27351798559539e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.847751061897724e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0004671346978284,287.0469970703125,294.1499938964844,291.8547058105469,291.5297546386719,292.2395935058594,291.89508056640625,285.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,10.16346836090088,-0.0,-6.769203508838474e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,9.35166171984747e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.847753244685008e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,7.27351798559539e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289794921875,0.0,0.0,9.847751061897724e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0004671346978284,287.0469970703125,294.1499938964844,291.8547058105469,291.5297546386719,292.2395935058594,291.89508056640625,285.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,10.16346836090088,-0.0,-6.769203508838474e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.35209245653823e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.848206536844371e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,7.273853407241404e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.848204354057088e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.0004671562055591,287.0509948730469,294.1499938964844,291.856689453125,291.5317077636719,292.2330017089844,291.8892822265625,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,10.155583381652832,-0.0,-6.769826654817734e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.35209245653823e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.848206536844371e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,7.273853407241404e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,9.848204354057088e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.0004671562055591,287.0509948730469,294.1499938964844,291.856689453125,291.5317077636719,292.2330017089844,291.8892822265625,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,10.155583381652832,-0.0,-6.769826654817734e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.352237975690514e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,9.848360059550032e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.273966912180185e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.848358604358508e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.0004671635106205,287.0530090332031,294.1499938964844,291.8591613769531,291.5341491699219,292.2298278808594,291.8876037597656,285.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,10.15467643737793,-0.0,-6.770037686010255e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,9.352391498396172e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.848521585809068e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,7.274085510289297e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,9.848519403021784e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0004671711358241,287.05499267578125,294.1499938964844,291.8626708984375,291.53765869140625,292.2266540527344,291.88555908203125,285.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,10.15297794342041,-0.0,-6.770258664801079e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.352507913718e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,9.848644549492748e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.274176459759474e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.848642366705462e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.000467176985694,287.0590209960937,294.1499938964844,291.8730773925781,291.5479736328125,292.2206726074219,291.8851013183594,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,10.158402442932127,-0.0,-6.770427773972187e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,9.352507913718e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,9.848644549492748e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.274176459759474e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,9.848642366705462e-05,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.000467176985694,287.0590209960937,294.1499938964844,291.8730773925781,291.5479736328125,292.2206726074219,291.8851013183594,285.5492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,10.158402442932127,-0.0,-6.770427773972187e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,9.352505730930716e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.8486416391097e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.27417427697219e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.848640183918178e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004671768692787,287.0630187988281,294.1499938964844,291.8883056640625,291.56304931640625,292.21502685546875,291.8872375488281,285.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,10.1698637008667,-0.0,-6.770423510715774e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,9.352505730930716e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.8486416391097e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.27417427697219e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,9.848640183918178e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004671768692787,287.0630187988281,294.1499938964844,291.8883056640625,291.56304931640625,292.21502685546875,291.8872375488281,285.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455061735659683e-09,0.000996496528387,-0.0133437849581241,0.0,0.0,0.0,-0.0075171235948801,60.0,10.1698637008667,-0.0,-6.770423510715774e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.352326014777644e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.848452464211732e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.274034578585997e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.848450281424448e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0004671678761951,287.0670166015625,294.1499938964844,291.90869140625,291.5832824707031,292.2098999023437,291.8927917480469,285.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,10.189627647399902,-0.0,-6.770162741531749e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587951660156,0.0,0.0,9.352326014777644e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.848452464211732e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,7.274034578585997e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.848450281424448e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0004671678761951,287.0670166015625,294.1499938964844,291.90869140625,291.5832824707031,292.2098999023437,291.8927917480469,285.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,10.189627647399902,-0.0,-6.770162741531749e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.351997141493484e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.848106128629296e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,7.27377919247374e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,9.848104673437774e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004671514616347,287.0710144042969,294.1499938964844,291.9346618652344,291.6090393066406,292.2053527832031,291.902099609375,285.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,10.218058586120604,-0.0,-6.76968667789879e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
