time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816040,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.351997141493484e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.848106128629296e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,7.27377919247374e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,9.848104673437774e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004671514616347,287.0710144042969,294.1499938964844,291.9346618652344,291.6090393066406,292.2053527832031,291.902099609375,285.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,10.218058586120604,-0.0,-6.76968667789879e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,9.351757034892216e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,9.847853652900083e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.273592200363055e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,9.8478514701128e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0004671394708566,287.0730285644531,294.1499938964844,291.94989013671875,291.6241149902344,292.2033996582031,291.9088439941406,285.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,10.237003326416016,-0.0,-6.769338511958267e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.351494372822344e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.847576438914984e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,7.273387745954096e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,9.847574983723462e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0004671263450291,287.0750427246094,294.1499938964844,291.96661376953125,291.6407165527344,292.2015991210937,291.9164733886719,285.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,10.25782299041748,-0.0,-6.7689576610519e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.350892651127651e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.84694343060255e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,7.272919901879504e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.846941247815266e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.000467096309876,287.0790405273437,294.1499938964844,292.00494384765625,291.6787109375,292.1983642578125,291.9338684082031,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,10.304146766662598,-0.0,-6.768086535657859e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.350892651127651e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,9.84694343060255e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,7.272919901879504e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,9.846941247815266e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.000467096309876,287.0790405273437,294.1499938964844,292.00494384765625,291.6787109375,292.1983642578125,291.9338684082031,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,10.304146766662598,-0.0,-6.768086535657859e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.350092295790093e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.846100147115068e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.27229707990773e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,9.846097964327782e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.000467056321213,287.08306884765625,294.1499938964844,292.04998779296875,291.723388671875,292.19610595703125,291.9565734863281,285.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424969806711033e-09,0.0009962392505258,-0.0132649503648281,0.0,0.0,0.0,-0.0075022056698799,60.0,10.362900733947754,-0.0,-6.766926929913097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,9.350092295790093e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,9.846100147115068e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,7.27229707990773e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,9.846097964327782e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.000467056321213,287.08306884765625,294.1499938964844,292.04998779296875,291.723388671875,292.19610595703125,291.9565734863281,285.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962447220459,5.424969806711033e-09,0.0009962392505258,-0.0132649503648281,0.0,0.0,0.0,-0.0075022056698799,60.0,10.362900733947754,-0.0,-6.766926929913097e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.349072206532584e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.845026215771212e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,7.271504000527784e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,9.84502476057969e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0004670053895097,287.0870666503906,294.1499938964844,292.09918212890625,291.7703552246094,292.1947326660156,291.9838562011719,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,10.426868438720703,-0.0,-6.765451132650925e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.349072206532584e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.845026215771212e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,7.271504000527784e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,9.84502476057969e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0004670053895097,287.0870666503906,294.1499938964844,292.09918212890625,291.7703552246094,292.1947326660156,291.9838562011719,285.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,10.426868438720703,-0.0,-6.765451132650925e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.34772615437396e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.84360885922797e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.270456990227103e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.843606676440686e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004669381305575,287.0910949707031,294.1499938964844,292.1495056152344,291.8150329589844,292.1947021484375,292.01629638671875,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395484947712248e-09,0.0009959869785234,-0.0131877064704895,0.0,0.0,0.0,-0.0074875876307487,60.0,10.491617202758787,-0.0,-6.763502113926735e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,9.34772615437396e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.84360885922797e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,7.270456990227103e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.843606676440686e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004669381305575,287.0910949707031,294.1499938964844,292.1495056152344,291.8150329589844,292.1947021484375,292.01629638671875,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395484947712248e-09,0.0009959869785234,-0.0131877064704895,0.0,0.0,0.0,-0.0074875876307487,60.0,10.491617202758787,-0.0,-6.763502113926735e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.347026934847236e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.842872532317416e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,7.269913476193324e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,9.84287034953013e-05,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0004669032059609,287.0931091308594,294.1499938964844,292.175048828125,291.8365478515625,292.19500732421875,292.0339660644531,285.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386774137861039e-09,0.0009959121234714,-0.0131648853421211,0.0,0.0,0.0,-0.0074832681566476,60.0,10.523588180541992,-0.0,-6.762490301071011e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.346276056021452e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,9.842080908128992e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,7.269328489201143e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,9.842079452937468e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0004668656911235,287.0951232910156,294.1499938964844,292.2008972167969,291.8575134277344,292.1955261230469,292.05224609375,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.37741096096056e-09,0.0009958321461454,-0.0131403570994734,0.0,0.0,0.0,-0.007478626910597,60.0,10.555071830749512,-0.0,-6.761403170685298e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.344670979771764e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.840390703175216e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.268080662470311e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.840389247983694e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004667855100706,287.09918212890625,294.1499938964844,292.2533264160156,291.8979187011719,292.1971740722656,292.08984375,285.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357410959305753e-09,0.0009956613648682,-0.013087959960103,0.0,0.0,0.0,-0.007468712516129,60.0,10.616626739501951,-0.0,-6.7590804064821e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,9.344670979771764e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.840390703175216e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.268080662470311e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.840389247983694e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004667855100706,287.09918212890625,294.1499938964844,292.2533264160156,291.8979187011719,292.1971740722656,292.08984375,285.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357410959305753e-09,0.0009956613648682,-0.013087959960103,0.0,0.0,0.0,-0.007468712516129,60.0,10.616626739501951,-0.0,-6.7590804064821e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.343028796138242e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.838661208050326e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.26680300431326e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.838659752858804e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0004667034663725,287.10321044921875,294.1499938964844,292.3066711425781,291.93634033203125,292.1995849609375,292.1295166015625,285.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369455521590226e-09,0.0009954863926395,-0.0130343446508049,0.0,0.0,0.0,-0.0074585676193237,60.0,10.676025390625,-0.0,-6.756704351573718e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,9.343028796138242e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,9.838661208050326e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.26680300431326e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.838659752858804e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0004667034663725,287.10321044921875,294.1499938964844,292.3066711425781,291.93634033203125,292.1995849609375,292.1295166015625,285.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.3369455521590226e-09,0.0009954863926395,-0.0130343446508049,0.0,0.0,0.0,-0.0074585676193237,60.0,10.676025390625,-0.0,-6.756704351573718e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.34142226469703e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.836970275500788e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,7.265553722390905e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.836968820309266e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004666232562158,287.1072692871094,294.1499938964844,292.3609313964844,291.972900390625,292.2030029296875,292.1717529296875,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316933560095549e-09,0.0009953153785318,-0.0129819167777895,0.0,0.0,0.0,-0.0074486471712589,60.0,10.732377052307127,-0.0,-6.754381587370517e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.34142226469703e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.836970275500788e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,7.265553722390905e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.836968820309266e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004666232562158,287.1072692871094,294.1499938964844,292.3609313964844,291.972900390625,292.2030029296875,292.1717529296875,285.6346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316933560095549e-09,0.0009953153785318,-0.0129819167777895,0.0,0.0,0.0,-0.0074486471712589,60.0,10.732377052307127,-0.0,-6.754381587370517e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,9.339945245301352e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.835414675762876e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,7.264404848683625e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.835412492975593e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.0004665494489017,287.111328125,294.1499938964844,292.4159851074219,292.0076904296875,292.2074279785156,292.2161560058594,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.2985220655443754e-09,0.000995158101432,-0.0129336826503276,0.0,0.0,0.0,-0.0074395206756889,60.0,10.785981178283691,-0.0,-6.752244274821352e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,9.339945245301352e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,9.835414675762876e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,7.264404848683625e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.835412492975593e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,0.0004665494489017,287.111328125,294.1499938964844,292.4159851074219,292.0076904296875,292.2074279785156,292.2161560058594,285.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.2985220655443754e-09,0.000995158101432,-0.0129336826503276,0.0,0.0,0.0,-0.0074395206756889,60.0,10.785981178283691,-0.0,-6.752244274821352e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,9.339274402009325e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.83470818027854e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.263883162522689e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.834706725087015e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0004665159503929,287.11334228515625,294.1499938964844,292.4437866210937,292.02447509765625,292.2100524902344,292.2389221191406,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950923267751,5.290165194793417e-09,0.0009950869716703,-0.012911788187921,0.0,0.0,0.0,-0.0074353795498609,60.0,10.811633110046388,-0.0,-6.751274383987038e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.338650124846026e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,9.83405116130598e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,7.263397856149822e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,9.834049706114456e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0004664848092943,287.1153869628906,294.1499938964844,292.4718017578125,292.0408630371094,292.2128601074219,292.26202392578125,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282390524996572e-09,0.0009950207313522,-0.0128914192318916,0.0,0.0,0.0,-0.0074315262027084,60.0,10.836846351623535,-0.0,-6.750371994712624e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,9.337560186395422e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.83290301519446e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.26255020708777e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,9.832901560002938e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0004664303560275,287.1194763183594,294.1499938964844,292.5282592773437,292.0724792480469,292.2189025878906,292.3090209960937,285.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949093218892,5.2688053919780495e-09,0.0009949040831997,-0.0128558296710252,0.0,0.0,0.0,-0.0074247890152037,60.0,10.886190414428713,-0.0,-6.748796010924707e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,9.337560186395422e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.83290301519446e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.26255020708777e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92547607421875,0.0,0.0,9.832901560002938e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0004664303560275,287.1194763183594,294.1499938964844,292.5282592773437,292.0724792480469,292.2189025878906,292.3090209960937,285.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949093218892,5.2688053919780495e-09,0.0009949040831997,-0.0128558296710252,0.0,0.0,0.0,-0.0074247890152037,60.0,10.886190414428713,-0.0,-6.748796010924707e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.336909715784714e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.832218347582966e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.262043800437823e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.832216892391445e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004663978470489,287.1235656738281,294.1499938964844,292.5853576660156,292.1026611328125,292.2259826660156,292.35791015625,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260697211184606e-09,0.0009948346996679,-0.0128345880657434,0.0,0.0,0.0,-0.0074207694269716,60.0,10.933061599731444,-0.0,-6.74785525234256e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.336909715784714e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.832218347582966e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.262043800437823e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.832216892391445e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,0.0004663978470489,287.1235656738281,294.1499938964844,292.5853576660156,292.1026611328125,292.2259826660156,292.35791015625,285.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948399383574,5.260697211184606e-09,0.0009948346996679,-0.0128345880657434,0.0,0.0,0.0,-0.0074207694269716,60.0,10.933061599731444,-0.0,-6.74785525234256e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.336577204521744e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.831868374021724e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,7.26178550394252e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.83186619123444e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0004663812578655,287.1276550292969,294.1499938964844,292.6429748535156,292.1315612792969,292.2337341308594,292.40789794921875,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948045480996,5.256551638410656e-09,0.0009947993094101,-0.0128237269818782,0.0,0.0,0.0,-0.0074187144637107,60.0,10.978423118591309,-0.0,-6.747374214910451e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.336577204521744e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,9.831868374021724e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,7.26178550394252e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.83186619123444e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0004663812578655,287.1276550292969,294.1499938964844,292.6429748535156,292.1315612792969,292.2337341308594,292.40789794921875,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948045480996,5.256551638410656e-09,0.0009947993094101,-0.0128237269818782,0.0,0.0,0.0,-0.0074187144637107,60.0,10.978423118591309,-0.0,-6.747374214910451e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.336743096355347e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.832042269408704e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,7.26191428839229e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.83204081421718e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0004663895233534,287.1317443847656,294.1499938964844,292.7010803222656,292.15924072265625,292.2422180175781,292.45928955078125,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610435987521e-09,0.0009948166552931,-0.0128291212022304,0.0,0.0,0.0,-0.0074197337962687,60.0,11.022140502929688,-0.0,-6.747612957269666e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.336743096355347e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.832042269408704e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,7.26191428839229e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,9.83204081421718e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0004663895233534,287.1317443847656,294.1499938964844,292.7010803222656,292.15924072265625,292.2422180175781,292.45928955078125,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258610435987521e-09,0.0009948166552931,-0.0128291212022304,0.0,0.0,0.0,-0.0074197337962687,60.0,11.022140502929688,-0.0,-6.747612957269666e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,9.33714836719446e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,9.832469368120655e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,7.262229337356985e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,9.832467912929133e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0004664097796194,287.1338195800781,294.1499938964844,292.73028564453125,292.17266845703125,292.2470397949219,292.4857788085937,285.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263658842125096e-09,0.0009948603110387,-0.0128423469141125,0.0,0.0,0.0,-0.0074222390539944,60.0,11.042993545532228,-0.0,-6.748199155026668e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,9.3375587312039e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.832901560002938e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.262548024300486e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,9.832899377215654e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,0.000466430268716,287.1358642578125,294.1499938964844,292.75958251953125,292.18585205078125,292.2518615722656,292.5122985839844,285.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.268769420752051e-09,0.0009949044324457,-0.0128557346761226,0.0,0.0,0.0,-0.0074247745797038,60.0,11.063843727111816,-0.0,-6.748791747668292e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.338701056549326e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.834104275796562e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.263437146320939e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.83410282060504e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0004664873413275,287.1400146484375,294.1499938964844,292.81842041015625,292.21148681640625,292.261962890625,292.5659484863281,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283001591749326e-09,0.0009950250387191,-0.0128930220380425,0.0,0.0,0.0,-0.0074318251572549,60.0,11.104751586914062,-0.0,-6.7504430489862e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,9.338701056549326e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.834104275796562e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,7.263437146320939e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,9.83410282060504e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0004664873413275,287.1400146484375,294.1499938964844,292.81842041015625,292.21148681640625,292.261962890625,292.5659484863281,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283001591749326e-09,0.0009950250387191,-0.0128930220380425,0.0,0.0,0.0,-0.0074318251572549,60.0,11.104751586914062,-0.0,-6.7504430489862e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.340774704469368e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.83628779067658e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,7.265049498528242e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.836286335485056e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0004665909218601,287.1441345214844,294.1499938964844,292.87750244140625,292.2362976074219,292.2733154296875,292.6214904785156,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308829376104995e-09,0.0009952461114153,-0.012960685417056,0.0,0.0,0.0,-0.0074446299113333,60.0,11.144204139709473,-0.0,-6.753440828788372e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.340774704469368e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,9.83628779067658e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,7.265049498528242e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.836286335485056e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0004665909218601,287.1441345214844,294.1499938964844,292.87750244140625,292.2362976074219,292.2733154296875,292.6214904785156,285.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952514665201,5.308829376104995e-09,0.0009952461114153,-0.012960685417056,0.0,0.0,0.0,-0.0074446299113333,60.0,11.144204139709473,-0.0,-6.753440828788372e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.34308918658644e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.83872523647733e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,7.266849570441991e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.838723781285807e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004667065222747,287.1483154296875,294.1499938964844,292.93682861328125,292.2603759765625,292.2850952148437,292.6773376464844,285.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954978013411,5.337661423965301e-09,0.0009954924462363,-0.0130362203344702,0.0,0.0,0.0,-0.0074589219875633,60.0,11.183049201965332,-0.0,-6.756787485073802e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.34308918658644e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.83872523647733e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,7.266849570441991e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,9.838723781285807e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0004667065222747,287.1483154296875,294.1499938964844,292.93682861328125,292.2603759765625,292.2850952148437,292.6773376464844,285.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954978013411,5.337661423965301e-09,0.0009954924462363,-0.0130362203344702,0.0,0.0,0.0,-0.0074589219875633,60.0,11.183049201965332,-0.0,-6.756787485073802e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
