time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818380,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.346471051685512e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.842286090133712e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,7.269479829119518e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.842284634942188e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0004668754409067,287.1524658203125,294.1499938964844,292.9962463378906,292.28387451171875,292.2983093261719,292.7349548339844,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.379789058679307e-09,0.000995852984488,-0.0131465857848525,0.0,0.0,0.0,-0.0074798078276216,60.0,11.221115112304688,-0.0,-6.761678861266773e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.346471051685512e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.842286090133712e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,7.269479829119518e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.842284634942188e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0004668754409067,287.1524658203125,294.1499938964844,292.9962463378906,292.28387451171875,292.2983093261719,292.7349548339844,285.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958583395928,5.379789058679307e-09,0.000995852984488,-0.0131465857848525,0.0,0.0,0.0,-0.0074798078276216,60.0,11.221115112304688,-0.0,-6.761678861266773e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,9.348135063191876e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,9.844038868322968e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,7.270774949574843e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.844037413131446e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0004669585905503,287.1545715332031,294.1499938964844,293.0260009765625,292.2954406738281,292.3049621582031,292.76373291015625,285.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960368042811,5.400528024779305e-09,0.000996031332761,-0.0132009163498878,0.0,0.0,0.0,-0.0074900942854583,60.0,11.240072250366213,-0.0,-6.764087601141e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,9.350079199066386e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.846085595199838e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.272286165971309e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.846084140008315e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,0.0004670556809287,287.1566772460937,294.1499938964844,293.0557556152344,292.3069152832031,292.3119201660156,292.7928771972656,285.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424739324411121e-09,0.0009962380863726,-0.0132643459364771,0.0,0.0,0.0,-0.0075020953081548,60.0,11.258875846862791,-0.0,-6.76689992928914e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.354281064588577e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.850510832620785e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,7.2755545261316e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.850509377429262e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004672656068578,287.1608581542969,294.1499938964844,293.115234375,292.32958984375,292.3262939453125,292.8515319824219,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770907809142955e-09,0.0009966848883777,-0.0134014952927827,0.0,0.0,0.0,-0.0075280438177287,60.0,11.296442985534668,-0.0,-6.772983596192719e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.354281064588577e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.850510832620785e-05,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,7.2755545261316e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.850509377429262e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004672656068578,287.1608581542969,294.1499938964844,293.115234375,292.32958984375,292.3262939453125,292.8515319824219,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770907809142955e-09,0.0009966848883777,-0.0134014952927827,0.0,0.0,0.0,-0.0075280438177287,60.0,11.296442985534668,-0.0,-6.772983596192719e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.359280375065282e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.855774987954646e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.27944279788062e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.855773532763124e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0004675153177231,287.16510009765625,294.1499938964844,293.1746826171875,292.3520812988281,292.34185791015625,292.9112854003906,285.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539372960328137e-09,0.0009972174884751,-0.0135646592825651,0.0,0.0,0.0,-0.0075589199550449,60.0,11.334188461303713,-0.0,-6.780224737212849e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,9.359280375065282e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.855774987954646e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.27944279788062e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.855773532763124e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.0004675153177231,287.16510009765625,294.1499938964844,293.1746826171875,292.3520812988281,292.34185791015625,292.9112854003906,285.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539372960328137e-09,0.0009972174884751,-0.0135646592825651,0.0,0.0,0.0,-0.0075589199550449,60.0,11.334188461303713,-0.0,-6.780224737212849e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.36446012929082e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.861229773378e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.283471495611593e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.861228318186475e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004677740507759,287.1693420410156,294.1499938964844,293.23394775390625,292.37451171875,292.35772705078125,292.97125244140625,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977746522054,5.603899122519351e-09,0.0009977690642699,-0.0137337027117609,0.0,0.0,0.0,-0.007590907625854,60.0,11.37200164794922,-0.0,-6.787730910673417e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.36446012929082e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.861229773378e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,7.283471495611593e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.861228318186475e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0004677740507759,287.1693420410156,294.1499938964844,293.23394775390625,292.37451171875,292.35772705078125,292.97125244140625,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977746522054,5.603899122519351e-09,0.0009977690642699,-0.0137337027117609,0.0,0.0,0.0,-0.007590907625854,60.0,11.37200164794922,-0.0,-6.787730910673417e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.370515908813104e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.86760642263107e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,7.288181222975254e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.867604967439549e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0004680765559896,287.1736145019531,294.1499938964844,293.29302978515625,292.39697265625,292.37518310546875,293.0321655273437,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984200587496,5.679344106113149e-09,0.0009984143543988,-0.0139313479885458,0.0,0.0,0.0,-0.0076283100061118,60.0,11.410840034484863,-0.0,-6.796512508344676e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.370515908813104e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.86760642263107e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,7.288181222975254e-05,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.867604967439549e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0004680765559896,287.1736145019531,294.1499938964844,293.29302978515625,292.39697265625,292.37518310546875,293.0321655273437,285.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984200587496,5.679344106113149e-09,0.0009984143543988,-0.0139313479885458,0.0,0.0,0.0,-0.0076283100061118,60.0,11.410840034484863,-0.0,-6.796512508344676e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.373424836667256e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.870670328382404e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,7.290444045793265e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.87066887319088e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0004682218714151,287.1757507324219,294.1499938964844,293.3224792480469,292.4082946777344,292.3837890625,293.0625915527344,285.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987310040742,5.715588446975062e-09,0.0009987252997234,-0.0140262953937053,0.0,0.0,0.0,-0.0076462826691567,60.0,11.4301176071167,-0.0,-6.800733132195091e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.376542584504932e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,9.87395251286216e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.292868394870311e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.873951057670638e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0004683776060119,287.1778869628906,294.1499938964844,293.3518371582031,292.419677734375,292.39276123046875,293.0931701660156,285.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990627877414,5.754425824733289e-09,0.0009990569669753,-0.0141280386596918,0.0,0.0,0.0,-0.0076655340380966,60.0,11.449677467346191,-0.0,-6.805257157793676e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.38295415835455e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.880705329123884e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.297856063814834e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.880703873932362e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004686978936661,287.18218994140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4111633300781,293.1544494628906,285.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834309479979538e-09,0.0009997395100072,-0.0143373096361756,0.0,0.0,0.0,-0.0077051329426467,60.0,11.4893798828125,-0.0,-6.81456739926034e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.38295415835455e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.880705329123884e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,7.297856063814834e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.880703873932362e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004686978936661,287.18218994140625,294.1499938964844,293.4102783203125,292.4427185058594,292.4111633300781,293.1544494628906,285.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.834309479979538e-09,0.0009997395100072,-0.0143373096361756,0.0,0.0,0.0,-0.0077051329426467,60.0,11.4893798828125,-0.0,-6.81456739926034e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.389629849465564e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.887734631774948e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.303048187168315e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.887733176583424e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0004690313653554,287.1865234375,294.1499938964844,293.46832275390625,292.4662475585937,292.4306640625,293.2158203125,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917476730843418e-09,0.0010004505747929,-0.0145551795139908,0.0,0.0,0.0,-0.0077463621273636,60.0,11.530669212341309,-0.0,-6.824267018146203e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.389629849465564e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.887734631774948e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.303048187168315e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.887733176583424e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,0.0004690313653554,287.1865234375,294.1499938964844,293.46832275390625,292.4662475585937,292.4306640625,293.2158203125,285.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917476730843418e-09,0.0010004505747929,-0.0145551795139908,0.0,0.0,0.0,-0.0077463621273636,60.0,11.530669212341309,-0.0,-6.824267018146203e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.396349923918024e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.894811228150502e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,7.308274507522583e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,9.89480977295898e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004693670489359,287.1908874511719,294.1499938964844,293.5259094238281,292.4904479980469,292.4508361816406,293.2770690917969,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001198205041192e-09,0.0010011665290221,-0.0147744985297322,0.0,0.0,0.0,-0.0077878665179014,60.0,11.573049545288086,-0.0,-6.834038401848376e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,9.396349923918024e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,9.894811228150502e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,7.308274507522583e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.014404296875,0.0,0.0,9.89480977295898e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004693670489359,287.1908874511719,294.1499938964844,293.5259094238281,292.4904479980469,292.4508361816406,293.2770690917969,285.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001198205041192e-09,0.0010011665290221,-0.0147744985297322,0.0,0.0,0.0,-0.0077878665179014,60.0,11.573049545288086,-0.0,-6.834038401848376e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.403107833350076e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,9.901927114697172e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.313530659303069e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.901926387101412e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004697045951616,287.1952514648437,294.1499938964844,293.5829162597656,292.5154113769531,292.4715881347656,293.33795166015625,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018923785537,6.085386861087727e-09,0.0010018862085416,-0.0149950394406914,0.0,0.0,0.0,-0.0078296018764376,60.0,11.616646766662598,-0.0,-6.843870892225824e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.403107833350076e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218505859375,0.0,0.0,9.901927114697172e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,7.313530659303069e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.901926387101412e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,0.0004697045951616,287.1952514648437,294.1499938964844,293.5829162597656,292.5154113769531,292.4715881347656,293.33795166015625,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018923785537,6.085386861087727e-09,0.0010018862085416,-0.0149950394406914,0.0,0.0,0.0,-0.0078296018764376,60.0,11.616646766662598,-0.0,-6.843870892225824e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,9.406451135873796e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.905447950586677e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,7.316131086554378e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,9.905446495395154e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0004698716220445,287.19744873046875,294.1499938964844,293.6112060546875,292.5282287597656,292.4821472167969,293.3682861328125,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,11.638907432556152,-0.0,-6.848738820508515e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,9.409759513800964e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,9.908931679092348e-05,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.318703865166754e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,9.908930223900823e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0004700368735939,287.1996459960937,294.1499938964844,293.6393127441406,292.54132080078125,292.4927978515625,293.3985290527344,285.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.1682547958241685e-09,0.0010025944793596,-0.015212120488286,0.0,0.0,0.0,-0.0078706815838813,60.0,11.661458969116213,-0.0,-6.853557010799707e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.41624166443944e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.915757982525976e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.323746103793383e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,9.915756527334452e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004703606828115,287.2040405273437,294.1499938964844,293.6950378417969,292.5683288574219,292.514404296875,293.45880126953125,285.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490150831706615e-09,0.00100328552071,-0.0154236750677227,0.0,0.0,0.0,-0.0079107200726866,60.0,11.707330703735352,-0.0,-6.863002255386165e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.41624166443944e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,9.915757982525976e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,7.323746103793383e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,9.915756527334452e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0004703606828115,287.2040405273437,294.1499938964844,293.6950378417969,292.5683288574219,292.514404296875,293.45880126953125,285.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.2490150831706615e-09,0.00100328552071,-0.0154236750677227,0.0,0.0,0.0,-0.0079107200726866,60.0,11.707330703735352,-0.0,-6.863002255386165e-08,0.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.0,0.050000000745058,9.422145376447588e-05,298.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.050000000745058,9.921975288307294e-05,298.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.050000000745058,7.328337960643694e-05,298.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.050000000745058,9.921973833115771e-05,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.050000000745058,0.0004706555919256,287.20849609375,285.4460144042969,293.75,292.5965881347656,292.53668212890625,293.5185241699219,285.81707763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039207991212,6.322568246730498e-09,0.0010039145126938,-0.0156163498759269,0.0,0.0,0.0,-0.007947183214128,60.0,11.754798889160156,-0.0,-6.871611191172633e-08,1.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.0,0.050000000745058,9.422145376447588e-05,298.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.050000000745058,9.921975288307294e-05,298.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.050000000745058,7.328337960643694e-05,298.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.050000000745058,9.921973833115771e-05,298.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.050000000745058,0.0004706555919256,287.20849609375,285.4460144042969,293.75,292.5965881347656,292.53668212890625,293.5185241699219,285.81707763671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039207991212,6.322568246730498e-09,0.0010039145126938,-0.0156163498759269,0.0,0.0,0.0,-0.007947183214128,60.0,11.754798889160156,-0.0,-6.871611191172633e-08,1.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.6358097791671753,0.050000000745058,0.0409039035439491,298.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.6358097791671753,0.050000000745058,0.0430737845599651,298.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.6358097791671753,0.050000000745058,0.0318141505122184,298.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.6358097791671753,0.050000000745058,0.0430737808346748,298.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.6358097791671753,0.050000000745058,0.2043234705924987,287.6871032714844,285.4121398925781,293.7773132324219,292.6110534667969,296.751953125,297.62847900390625,286.0622253417969,1.0,0.1097245141863823,0.1033400222659111,0.1033400222659111,1.0,1.0,-0.4369233250617981,0.0016597415087744,0.4352636039257049,-0.1262422204017639,0.0,0.0,0.0,10.134052276611328,60.0,1421.2491455078125,0.0,12.29762363433838,1.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.63210129737854,0.050000000745058,0.0452616475522518,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.63210129737854,0.050000000745058,0.0476626940071582,298.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.63210129737854,0.050000000745058,0.0352035015821456,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.63210129737854,0.050000000745058,0.0476626940071582,298.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.63210129737854,0.050000000745058,0.2260912954807281,288.7616577148437,285.3782043457031,293.8046569824219,292.62548828125,297.2961120605469,298.66607666015625,287.5810241699219,1.0,0.1210913732647895,0.2066800445318222,0.2066800445318222,1.0,1.0,-0.4822526276111603,0.024075424298644,0.4581772089004516,-0.1140013486146926,0.0,0.0,0.0,12.501391410827637,60.0,2943.556884765625,0.0,16.689563751220703,1.0,279.4633483886719,281.8955383300781,297.0362243652344,298.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.6397800521224585e-21,-2.319890026061229e-21,-2.319890026061229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0456792004406452,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0481024011969566,298.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0355282686650753,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0481024011969566,298.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.2281770706176757,287.9892272949219,285.3102111816406,293.8594970703125,292.654296875,297.2484130859375,298.6202392578125,285.1346435546875,1.0,0.1405844241380691,0.4133600890636444,0.4133600890636444,1.0,1.0,-0.4867213666439056,0.1005538776516914,0.3861674666404724,-0.0389739796519279,1.0,1.0,0.0,20.045486450195312,60.0,12649.421875,0.0,23.184301376342773,1.0,281.1815185546875,284.7196350097656,297.5137939453125,298.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,2104.616943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851316273212433,1.0,0.0,0.0,0.9662825465202332,0.9662843942642212,6.331002566639654e-08,4.264537811279297,4.264527797698975,9.797756320040207e-06,0.0,0.0,-0.0,2719.108154296875,0.0,27.720643997192383,1895.248046875,0.0,250.2983856201172,0.2491872757673263,1.0,0.0,3.0,1.0,0.0
17820240,298.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0456792004406452,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0481024011969566,298.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0355282686650753,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.0481024011969566,298.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.5712422132492065,0.050000000745058,0.2281770706176757,287.9892272949219,285.3102111816406,293.8594970703125,292.654296875,297.2484130859375,298.6202392578125,285.1346435546875,1.0,0.1405844241380691,0.4133600890636444,0.4133600890636444,1.0,1.0,-0.4867213666439056,0.1005538776516914,0.3861674666404724,-0.0389739796519279,1.0,1.0,0.0,20.045486450195312,60.0,12649.421875,0.0,23.184301376342773,1.0,281.1815185546875,284.7196350097656,297.5137939453125,298.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,2104.616943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3851316273212433,1.0,0.0,0.0,0.9662825465202332,0.9662843942642212,6.331002566639654e-08,4.264537811279297,4.264527797698975,9.797756320040207e-06,0.0,0.0,-0.0,2719.108154296875,0.0,27.720643997192383,1895.248046875,0.0,250.2983856201172,0.2491872757673263,1.0,0.0,3.0,1.0,0.0
17820300,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5494142174720764,0.050000000745058,0.0458166785538196,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5494142174720764,0.050000000745058,0.0482471659779548,298.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5494142174720764,0.050000000745058,0.0356351919472217,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5494142174720764,0.050000000745058,0.0482471659779548,298.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5494142174720764,0.050000000745058,0.2288637906312942,286.75201416015625,285.276123046875,293.8869934082031,292.6686706542969,297.1875,298.56890869140625,284.4707946777344,1.0,0.1489799618721008,0.5167000889778137,0.5167000889778137,1.0,1.0,-0.488186240196228,0.149774357676506,0.3384118676185608,0.0096475891768932,1.0,1.0,0.0,23.725038528442383,60.0,11153.984375,0.0,26.333641052246094,1.0,282.02008056640625,284.08807373046875,296.6958923339844,297.544677734375,293.1499938964844,293.1499938964844,283.1499938964844,3470.64990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464108049869537,1.0,0.0,0.0,1.2408788204193115,1.2408814430236816,1.027920717433517e-07,4.265883445739746,4.265873432159424,9.786277587409131e-06,0.0,0.0,-0.0,1983.9114990234373,0.0,58.48821640014648,1895.4315185546875,0.0,366.8678894042969,0.3132716417312622,1.0,0.0,3.0,1.0,0.0
17820360,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.5326194167137146,0.050000000745058,0.0459477864205837,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.5326194167137146,0.050000000745058,0.0483852289617061,298.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.5326194167137146,0.050000000745058,0.0357371680438518,298.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.5326194167137146,0.050000000745058,0.0483852289617061,298.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.5326194167137146,0.050000000745058,0.2295186966657638,286.4495849609375,285.2420349121094,293.9144897460937,292.6830139160156,296.8158264160156,298.51513671875,284.4554138183594,1.0,0.156535729765892,0.6133601069450378,0.6133601069450378,0.800000011920929,1.0,-0.4895832538604736,0.1882429420948028,0.3013403415679931,0.0475733876228332,1.0,1.0,0.0,27.235519409179688,60.0,10405.87109375,0.0,29.36139869689941,1.0,282.5780029296875,284.14434814453125,296.03125,296.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,4935.2744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447784423828125,1.0,0.0,0.0,1.4797202348709106,1.4797240495681765,1.4610240839374458e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,2425.983642578125,0.0,99.1754379272461,1895.43701171875,0.0,363.2664489746094,0.3741970360279083,1.0,0.0,3.0,1.0,0.0
17820420,298.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.5105417370796204,0.050000000745058,0.0461768619716167,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.5105417370796204,0.050000000745058,0.0486264564096927,298.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.5105417370796204,0.050000000745058,0.0359153375029563,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.5105417370796204,0.050000000745058,0.0486264564096927,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61004638671875,0.5105417370796204,0.050000000745058,0.2306629866361618,286.6191101074219,285.1763000488281,293.9674987792969,292.71051025390625,295.6103820800781,298.4295959472656,284.65093994140625,1.0,0.1689344495534896,0.7993241548538208,0.7993241548538208,0.4152201414108276,1.0,-0.4920197427272796,0.3402029871940613,0.1518167704343795,0.1981410235166549,1.0,1.0,0.0,33.3801155090332,60.0,10562.8828125,0.0,34.730979919433594,1.0,283.0389404296875,284.34136962890625,295.5256042480469,296.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,8161.56982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927580714225769,1.0,0.0,0.0,1.9028774499893188,1.902883768081665,2.416101096969215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.332275390625,0.0,210.9103546142578,1895.4371337890625,0.0,263.1425476074219,0.4741040468215942,1.0,0.0,3.0,1.0,0.0
17820480,298.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.509878396987915,0.050000000745058,0.046185165643692,298.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.509878396987915,0.050000000745058,0.0486352033913135,298.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.509878396987915,0.050000000745058,0.0359217971563339,298.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.509878396987915,0.050000000745058,0.0486352033913135,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.509878396987915,0.050000000745058,0.2307044714689254,286.62420654296875,285.1736755371094,293.9696044921875,292.71160888671875,295.5186767578125,298.42681884765625,284.6524963378906,1.0,0.1693695336580276,0.8066800236701965,0.8066800236701965,0.4000000059604645,1.0,-0.4921122789382934,0.350691944360733,0.1414203196763992,0.2085598558187484,1.0,1.0,0.0,33.60368347167969,60.0,10592.447265625,-0.0,34.92849349975586,1.0,283.04644775390625,284.3446350097656,295.5221252441406,296.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,8283.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908575177192688,1.0,0.0,0.0,1.917044758796692,1.917051076889038,2.4522117314518255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.827880859375,0.0,215.6563415527344,1895.4371337890625,0.0,259.90948486328125,0.4805279374122619,1.0,0.0,3.0,1.0,0.0
17820540,298.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0463875830173492,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0488483570516109,298.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0360792316496372,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0488483570516109,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.2317155748605728,286.6108093261719,285.105224609375,294.0248107910156,292.7400817871094,294.04296875,298.36541748046875,284.5895690917969,1.0,0.1795455515384674,1.0,1.0,0.0,1.0,-0.4942708313465118,0.4942686557769775,2.182519438065356e-06,0.3507935106754303,1.0,1.0,0.0,39.03617477416992,60.0,11357.4521484375,-0.0,39.73040390014648,1.0,283.1374816894531,284.3356018066406,295.6263122558594,296.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,11661.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634909093379974,1.0,0.0,0.0,2.2745611667633057,2.2745699882507324,3.452141470461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.15625,0.0,360.21246337890625,1895.4371337890625,0.0,215.3852996826172,0.5672727227210999,1.0,0.0,3.0,1.0,0.0
