time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820600,298.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0463875830173492,298.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0488483570516109,298.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0360792316496372,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.0488483570516109,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.4957953095436096,0.050000000745058,0.2317155748605728,286.6108093261719,285.105224609375,294.0248107910156,292.7400817871094,294.04296875,298.36541748046875,284.5895690917969,1.0,0.1795455515384674,1.0,1.0,0.0,1.0,-0.4942708313465118,0.4942686557769775,2.182519438065356e-06,0.3507935106754303,1.0,1.0,0.0,39.03617477416992,60.0,11357.4521484375,-0.0,39.73040390014648,1.0,283.1374816894531,284.3356018066406,295.6263122558594,296.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,11661.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634909093379974,1.0,0.0,0.0,2.2745611667633057,2.2745699882507324,3.452141470461356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.15625,0.0,360.21246337890625,1895.4371337890625,0.0,215.3852996826172,0.5672727227210999,1.0,0.0,3.0,1.0,0.0
17820660,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.4890013933181762,0.050000000745058,0.046503584831953,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.4890013933181762,0.050000000745058,0.0489705167710781,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.4890013933181762,0.050000000745058,0.0361694544553756,298.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.4890013933181762,0.050000000745058,0.0489705167710781,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.4890013933181762,0.050000000745058,0.2322950363159179,286.5594787597656,285.0597229003906,294.0615234375,292.7589416503906,294.05535888671875,298.3347473144531,284.5429992675781,1.0,0.1850575953722,1.0,1.0,0.0,1.0,-0.4955059289932251,0.4955055713653564,3.529577554672869e-07,0.3516298830509186,1.0,1.0,0.0,42.13741683959961,60.0,11526.912109375,-0.0,42.47783660888672,1.0,283.1473693847656,284.2671813964844,295.7596435546875,296.6018981933594,293.1499938964844,293.1499938964844,283.1499938964844,13838.7861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678658008575439,1.0,0.0,0.0,2.4778382778167725,2.477849006652832,4.096748682513862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.7705078125,0.0,465.6773071289063,1895.4371337890625,0.0,222.2977294921875,0.6137115359306335,1.0,0.0,3.0,1.0,0.0
17820720,298.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.4860892295837402,0.050000000745058,0.0465561971068382,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.4860892295837402,0.050000000745058,0.0490259192883968,298.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.4860892295837402,0.050000000745058,0.0362103767693042,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.4860892295837402,0.050000000745058,0.0490259192883968,298.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.4860892295837402,0.050000000745058,0.2325578480958938,286.5379333496094,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3217163085937,284.5227966308594,1.0,0.1874997466802597,1.0,1.0,0.0,1.0,-0.49606654047966,0.4960661828517914,3.5337450299266493e-07,0.3520008623600006,1.0,1.0,0.0,43.54385757446289,48.0,11567.1953125,-0.0,43.72826385498047,1.0,283.1488037109375,284.23602294921875,295.81024169921875,296.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,14763.8076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737219870090484,1.0,0.0,0.0,2.559311628341675,2.5593228340148926,4.37058616853392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.5537109375,0.0,513.1398315429688,1895.4371337890625,0.0,231.652587890625,0.6362959146499634,1.0,0.0,3.0,1.0,0.0
17820780,298.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0465990379452705,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0490710288286209,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0362436957657337,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0490710288286209,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.2327718287706375,286.480712890625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.290283203125,284.4687805175781,1.0,0.188975304365158,1.0,1.0,0.0,1.0,-0.4965233206748962,0.4965229630470276,3.536954693572625e-07,0.3521899580955505,1.0,1.0,0.0,44.687931060791016,36.0,11657.8984375,-0.0,44.74750518798828,1.0,283.1499328613281,284.1543884277344,295.8882751464844,296.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,17501.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936658501625061,1.0,0.0,0.0,2.7865190505981445,2.786532402038574,5.18104513957951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.01220703125,0.0,662.2966918945312,1895.4371337890625,0.0,264.6947937011719,0.6913653016090393,1.0,0.0,3.0,1.0,0.0
17820840,298.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0465990379452705,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0490710288286209,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0362436957657337,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.0490710288286209,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.483761727809906,0.050000000745058,0.2327718287706375,286.480712890625,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.290283203125,284.4687805175781,1.0,0.188975304365158,1.0,1.0,0.0,1.0,-0.4965233206748962,0.4965229630470276,3.536954693572625e-07,0.3521899580955505,1.0,1.0,0.0,44.687931060791016,36.0,11657.8984375,-0.0,44.74750518798828,1.0,283.1499328613281,284.1543884277344,295.8882751464844,296.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,17501.533203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936658501625061,1.0,0.0,0.0,2.7865190505981445,2.786532402038574,5.18104513957951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.01220703125,0.0,662.2966918945312,1895.4371337890625,0.0,264.6947937011719,0.6913653016090393,1.0,0.0,3.0,1.0,0.0
17820900,298.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.4849996566772461,0.050000000745058,0.0465761870145797,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.4849996566772461,0.050000000745058,0.0490469671785831,298.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.4849996566772461,0.050000000745058,0.0362259224057197,298.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.4849996566772461,0.050000000745058,0.0490469671785831,297.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.4849996566772461,0.050000000745058,0.2326576858758926,286.4579467773437,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.2782897949219,284.447509765625,1.0,0.1877621114253997,1.0,1.0,0.0,1.0,-0.4962799549102783,0.4962795972824096,3.5345004789633094e-07,0.3519237041473388,1.0,1.0,0.0,44.07603073120117,36.0,11695.0185546875,-0.0,44.20222854614258,1.0,283.1499938964844,284.1211853027344,295.89404296875,296.8036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18823.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016523957252502,1.0,0.0,0.0,2.889844417572021,2.889858722686768,5.572399572884024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.39013671875,0.0,738.7373046875,1895.4371337890625,0.0,278.5889892578125,0.7136306762695312,1.0,0.0,3.0,1.0,0.0
17820960,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.4875626564025879,0.050000000745058,0.0465294122695922,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.4875626564025879,0.050000000745058,0.0489977113902568,298.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.4875626564025879,0.050000000745058,0.0361895412206649,298.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.4875626564025879,0.050000000745058,0.0489977113902568,297.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.4875626564025879,0.050000000745058,0.2324240356683731,286.4386901855469,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.26837158203125,284.4302673339844,1.0,0.1854342520236969,1.0,1.0,0.0,1.0,-0.4957815408706665,0.4957811832427978,3.529852108385967e-07,0.3514620363712311,1.0,1.0,0.0,42.824317932128906,25.0,11711.306640625,-0.0,43.08837127685547,1.0,283.1499938964844,284.0966796875,295.8893127441406,296.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19832.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070688486099243,1.0,0.0,0.0,2.9662868976593018,2.966301918029785,5.871102075616363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.20263671875,0.0,798.92529296875,1895.4371337890625,0.0,288.2755432128906,0.7349776029586792,1.0,0.0,3.0,1.0,0.0
17821020,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.4953354001045227,0.050000000745058,0.0463950783014297,298.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.4953354001045227,0.050000000745058,0.0488562509417533,298.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.4953354001045227,0.1642877161502838,0.0360850617289543,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.4953354001045227,0.050000000745058,0.0488562509417533,297.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105529785156,0.4953354001045227,0.050000000745058,0.2317530214786529,286.4092102050781,284.95001220703125,294.24383544921875,292.8517761230469,294.2375793457031,298.2538757324219,284.4028015136719,1.0,0.1787896752357483,1.0,1.0,0.0,1.0,-0.4943505227565765,0.4943501651287079,3.5168375234206906e-07,0.3502078950405121,1.0,1.0,0.0,39.230262756347656,25.0,11740.8740234375,-0.0,39.90214538574219,1.0,283.1499938964844,284.0547790527344,295.87652587890625,296.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,21784.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115060269832611,1.0,0.0,0.0,3.1088433265686035,3.1088600158691406,6.448979092965601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.0546875,0.0,919.7364501953124,1895.4371337890625,0.0,296.385009765625,0.7666198015213013,1.0,0.0,3.0,1.0,0.0
17821080,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095458984375,0.4961291551589966,0.050000000745058,0.0463821738958358,298.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095458984375,0.4961291551589966,0.050000000745058,0.0488426610827446,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.5112258195877075,0.1648051738739013,0.0391641780734062,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095458984375,0.4961291551589966,0.050000000745058,0.0488426610827446,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4095458984375,0.4961291551589966,0.050000000745058,0.2316885590553283,286.4081726074219,284.95001220703125,294.2459411621094,292.85284423828125,294.2397155761719,298.25341796875,284.40203857421875,1.0,0.1785083413124084,1.0,1.0,0.0,1.0,-0.4978943467140198,0.4978939890861511,3.545442268659827e-07,0.3525009155273437,1.0,1.0,0.0,38.90889358520508,43.0,11774.4423828125,-0.0,40.01795196533203,1.0,283.1499938964844,284.053955078125,295.87615966796875,296.79510498046875,293.1499938964844,293.1499938964844,283.1499938964844,21844.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115458130836487,1.0,0.0,0.0,3.1131012439727783,3.1131179332733154,6.466656259362935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.91796875,0.0,923.5206298828124,1895.4371337890625,0.0,296.4584655761719,0.7706400752067566,1.0,0.0,3.0,1.0,0.0
17821140,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.780208945274353,0.1593037843704223,0.1435491144657135,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.0484991520643234,298.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7839407920837402,0.1596600413322448,0.1132203936576843,298.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.0484991520643234,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.2300591021776199,286.62823486328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1451110839844,284.6915283203125,1.0,0.1845705360174179,1.0,1.0,0.0,1.0,-0.7005744576454163,0.7005739212036133,5.464521564135794e-07,0.50656658411026,1.0,1.0,0.0,31.87335205078125,31.0,15922.3291015625,-0.0,57.625244140625,1.0,283.1499938964844,284.3192138671875,295.9851989746094,297.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23599.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277998507022857,1.0,0.0,0.0,3.235758066177368,3.23577618598938,6.986271046116599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65771484375,0.0,1037.039306640625,1895.4371337890625,0.0,327.6849975585937,0.800490140914917,1.0,0.0,3.0,1.0,0.0
17821200,298.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396179199219,0.780208945274353,0.1593037843704223,0.1435491144657135,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.0484991520643234,298.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.7839407920837402,0.1596600413322448,0.1132203936576843,298.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.0484991520643234,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.521130383014679,0.050000000745058,0.2300591021776199,286.62823486328125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1451110839844,284.6915283203125,1.0,0.1845705360174179,1.0,1.0,0.0,1.0,-0.7005744576454163,0.7005739212036133,5.464521564135794e-07,0.50656658411026,1.0,1.0,0.0,31.87335205078125,31.0,15922.3291015625,-0.0,57.625244140625,1.0,283.1499938964844,284.3192138671875,295.9851989746094,297.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23599.57421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277998507022857,1.0,0.0,0.0,3.235758066177368,3.23577618598938,6.986271046116599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.65771484375,0.0,1037.039306640625,1895.4371337890625,0.0,327.6849975585937,0.800490140914917,1.0,0.0,3.0,1.0,0.0
17821260,298.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7936240434646606,0.1536542028188705,0.1403668373823166,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.5358788371086121,0.1490297168493271,0.0483550578355789,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.8011306524276733,0.1599153876304626,0.1122113242745399,298.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.7246723175048828,0.1493959724903106,0.1118330433964729,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.5358788371086121,0.050000000745058,0.2293755859136581,286.7429504394531,284.95001220703125,294.3377990722656,292.89910888671875,294.3337097167969,298.0581359863281,284.7686462402344,1.0,0.1857690513134002,1.0,1.0,0.0,1.0,-0.7704991698265076,0.7704985737800598,6.22917639248044e-07,0.5611761212348938,1.0,1.0,0.0,28.877513885498047,31.0,17225.2890625,-0.0,63.97121047973633,1.0,283.1499938964844,284.37506103515625,296.0924987792969,297.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,24743.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574663043022156,1.0,0.0,0.0,3.313260316848755,3.313279151916504,7.324945840991859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.12939453125,0.0,1113.35546875,1895.4371337890625,0.0,392.1753845214844,0.8165213465690613,1.0,0.0,3.0,1.0,0.0
17821320,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8364353179931641,0.1533582210540771,0.1388083696365356,298.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7792441248893738,0.1498484313488006,0.1178434416651725,298.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8475701212882996,0.1612932533025741,0.1125700548291206,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8202576041221619,0.1467117369174957,0.137286439538002,297.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.5742354989051819,0.050000000745058,0.2280872017145156,286.8364562988281,284.95001220703125,294.3562927246094,292.90838623046875,294.3527526855469,298.0213317871094,284.9012451171875,1.0,0.1873597651720047,1.0,1.0,0.0,1.0,-0.8814161419868469,0.8814154267311096,7.578649388051417e-07,0.6507462859153748,1.0,1.0,0.0,23.1612548828125,34.0,19298.09765625,-0.0,73.81381225585938,1.0,283.1499938964844,284.5062561035156,296.1308898925781,297.3847045898437,293.1499938964844,293.1499938964844,283.1499938964844,25156.8671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742869734764099,1.0,0.0,0.0,3.340813636779785,3.3408329486846924,7.447281973327335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.40576171875,0.0,1141.3634033203125,1895.4371337890625,0.0,434.0166931152344,0.826105535030365,1.0,0.0,3.0,1.0,0.0
17821380,297.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8407846689224243,0.1548487097024917,0.1391242444515228,297.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8274281620979309,0.1451413631439209,0.1391813606023788,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8560963273048401,0.1645390689373016,0.1144669279456138,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8234949707984924,0.1424706131219864,0.1370642781257629,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.5774452090263367,0.050000000745058,0.2279982566833496,287.0290832519531,284.95001220703125,294.3877868652344,292.9241943359375,294.3843994140625,297.977294921875,285.0421142578125,1.0,0.1904005110263824,1.0,1.0,0.0,1.0,-0.9094805717468262,0.909479796886444,7.950955591695674e-07,0.6742854118347168,1.0,1.0,0.0,23.01742553710937,34.0,20345.400390625,-0.0,78.5314712524414,1.0,283.1499938964844,284.5793151855469,296.20263671875,297.5925598144531,293.1499938964844,293.1499938964844,283.1499938964844,26090.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088685750961304,1.0,0.0,0.0,3.4022486209869385,3.402268648147583,7.723700150563673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.02880859375,0.0,1205.4949951171875,1895.4371337890625,0.0,534.8885498046875,0.8382996916770935,1.0,0.0,3.0,1.0,0.0
17821440,297.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8341292142868042,0.1567510664463043,0.1405827403068542,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8143502473831177,0.1426457166671753,0.1371075063943863,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8506471514701843,0.1672677844762802,0.1163249611854553,297.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8101901412010193,0.1407421082258224,0.1349591612815857,297.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5693711638450623,0.050000000745058,0.2282221913337707,287.0440979003906,284.95001220703125,294.4113464355469,292.9359741210937,294.407958984375,297.9564208984375,285.044189453125,1.0,0.1924619078636169,1.0,1.0,0.0,1.0,-0.9086979031562804,0.9086971282958984,7.940670343487e-07,0.6736682057380676,1.0,1.0,0.0,24.204572677612305,25.0,20404.197265625,-0.0,80.22675323486328,1.0,283.1499938964844,284.57183837890625,296.2055053710937,297.6449584960937,293.1499938964844,293.1499938964844,283.1499938964844,26563.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316494107246399,1.0,0.0,0.0,3.4329423904418945,3.4329628944396973,7.863689575060562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.7177734375,0.0,1238.4169921875,1895.4371337890625,0.0,614.1779174804688,0.8486135601997375,1.0,0.0,3.0,1.0,0.0
17821500,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.8807474970817566,0.161528080701828,0.0928539931774139,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8846657276153564,0.141951709985733,0.0990602523088455,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8807474970817566,0.1731178164482116,0.0722197741270065,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9536665081977844,0.1402640491724014,0.1215104311704635,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9121584892272948,0.1349074244499206,0.5129711031913757,287.12530517578125,284.95001220703125,294.43878173828125,292.94970703125,294.4359436035156,297.8891296386719,285.19146728515625,1.0,0.1967407315969467,1.0,1.0,0.0,1.0,-1.080538630485535,1.0805376768112185,1.043506358655577e-06,0.8130267262458801,1.0,1.0,0.0,14.39112377166748,25.0,23314.896484375,-0.0,98.21563720703124,1.0,283.1499938964844,284.7301940917969,296.1833190917969,297.7102355957031,293.1499938964844,293.1499938964844,283.1499938964844,27358.123046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530368089675903,1.0,0.0,0.0,3.4839115142822266,3.4839324951171875,8.098928105937375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.8828125,0.0,1294.4007568359375,1895.4371337890625,0.0,699.37353515625,0.8582817912101746,1.0,0.0,3.0,1.0,0.0
17821560,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8692739605903625,0.1733073592185974,0.0855884030461311,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.8692739605903625,0.1459942460060119,0.0901287123560905,298.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8692739605903625,0.1837677359580993,0.0665687546133995,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.8692739605903625,0.1445555537939071,0.0901287123560905,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.9759124517440796,0.1302585005760193,0.5914470553398132,287.2898864746094,284.95001220703125,294.4662170410156,292.96337890625,294.46343994140625,297.9903259277344,285.2996520996094,1.0,0.1988823413848877,1.0,1.0,0.0,1.0,-1.0990198850631714,1.0990188121795654,1.0729108907980844e-06,0.8279025554656982,1.0,1.0,0.0,14.191039085388184,45.0,24035.48828125,-0.0,103.14334869384766,1.0,283.1499938964844,284.781982421875,296.19677734375,297.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,27881.478515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763928890228271,1.0,0.0,0.0,3.5170769691467285,3.517098426818848,8.253859391516016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.3515625,0.0,1331.720458984375,1895.4371337890625,0.0,805.7100219726562,0.869196891784668,1.0,0.0,3.0,1.0,0.0
17821620,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8933097124099731,0.185987114906311,0.1013786122202873,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8953331708908081,0.1516936421394348,0.1074621379375457,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8933097124099731,0.195047527551651,0.0788500308990478,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.9428039789199828,0.1499911546707153,0.1234188228845596,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.9317165017127992,0.1251447349786758,0.567722499370575,287.3608703613281,284.95001220703125,294.5209350585937,292.9906616210937,294.5183410644531,297.9329833984375,285.3731689453125,1.0,0.2131752371788025,1.0,1.0,0.0,1.0,-1.1735769510269165,1.173575758934021,1.1969946172030177e-06,0.8878169655799866,1.0,1.0,0.0,16.183034896850586,65.0,25448.3125,-0.0,124.60839080810548,1.0,283.1499938964844,284.8358459472656,296.1614990234375,297.89337158203125,293.1499938964844,293.1499938964844,283.1499938964844,29122.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109734177589417,1.0,0.0,0.0,3.5944912433624268,3.594513416290283,8.621208280601422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.7958984375,0.0,1421.6077880859375,1895.4371337890625,0.0,991.6035766601562,0.8881638050079346,1.0,0.0,3.0,1.0,0.0
17821680,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8933097124099731,0.185987114906311,0.1013786122202873,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8953331708908081,0.1516936421394348,0.1074621379375457,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8933097124099731,0.195047527551651,0.0788500308990478,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.9428039789199828,0.1499911546707153,0.1234188228845596,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.9317165017127992,0.1251447349786758,0.567722499370575,287.3608703613281,284.95001220703125,294.5209350585937,292.9906616210937,294.5183410644531,297.9329833984375,285.3731689453125,1.0,0.2131752371788025,1.0,1.0,0.0,1.0,-1.1735769510269165,1.173575758934021,1.1969946172030177e-06,0.8878169655799866,1.0,1.0,0.0,16.183034896850586,65.0,25448.3125,-0.0,124.60839080810548,1.0,283.1499938964844,284.8358459472656,296.1614990234375,297.89337158203125,293.1499938964844,293.1499938964844,283.1499938964844,29122.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109734177589417,1.0,0.0,0.0,3.5944912433624268,3.594513416290283,8.621208280601422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.7958984375,0.0,1421.6077880859375,1895.4371337890625,0.0,991.6035766601562,0.8881638050079346,1.0,0.0,3.0,1.0,0.0
17821740,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9351543188095092,0.1908554285764694,0.1330006271600723,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9437091946601868,0.1505109369754791,0.1434267312288284,297.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.9351543188095092,0.1998970806598663,0.1034449264407157,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.938701033592224,0.1487101316452026,0.1414382457733154,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8779361248016357,0.1236208602786064,0.5579441785812378,287.5043640136719,284.95001220703125,294.5754699707031,293.01776123046875,294.5730895996094,297.86724853515625,285.5190734863281,1.0,0.235500693321228,1.0,1.0,0.0,1.0,-1.2915269136428833,1.2915256023406982,1.4123239679975086e-06,0.9828290939331056,1.0,1.0,0.0,19.991453170776367,85.0,27675.71875,-0.0,167.2610626220703,1.0,283.1499938964844,284.9466857910156,296.1444702148437,297.9886474609375,293.1499938964844,293.1499938964844,283.1499938964844,30321.794921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352980136871338,1.0,0.0,0.0,3.66776442527771,3.667787551879883,8.976275012173573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5078125,0.0,1510.3302001953125,1895.4371337890625,0.0,1142.385009765625,0.906131625175476,1.0,0.0,3.0,1.0,0.0
17821800,297.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.9351543188095092,0.1908554285764694,0.1330006271600723,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9437091946601868,0.1505109369754791,0.1434267312288284,297.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.9351543188095092,0.1998970806598663,0.1034449264407157,297.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.938701033592224,0.1487101316452026,0.1414382457733154,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006408691406,0.8779361248016357,0.1236208602786064,0.5579441785812378,287.5043640136719,284.95001220703125,294.5754699707031,293.01776123046875,294.5730895996094,297.86724853515625,285.5190734863281,1.0,0.235500693321228,1.0,1.0,0.0,1.0,-1.2915269136428833,1.2915256023406982,1.4123239679975086e-06,0.9828290939331056,1.0,1.0,0.0,19.991453170776367,85.0,27675.71875,-0.0,167.2610626220703,1.0,283.1499938964844,284.9466857910156,296.1444702148437,297.9886474609375,293.1499938964844,293.1499938964844,283.1499938964844,30321.794921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352980136871338,1.0,0.0,0.0,3.66776442527771,3.667787551879883,8.976275012173573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5078125,0.0,1510.3302001953125,1895.4371337890625,0.0,1142.385009765625,0.906131625175476,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.962376356124878,0.187599241733551,0.1704491674900055,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.8847719430923462,0.1500857919454574,0.142659455537796,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.9785762429237366,0.1983741819858551,0.1395996510982513,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.8818331956863403,0.1488503217697143,0.1412757486104965,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8301714658737183,0.1233329772949218,0.55675208568573,287.5936584472656,284.95001220703125,294.6070861816406,293.0334777832031,294.6048583984375,297.8013610839844,285.6065673828125,1.0,0.2512445449829101,1.0,1.0,0.0,1.0,-1.3602038621902466,1.3602023124694824,1.548581849419861e-06,1.037927508354187,1.0,1.0,0.0,24.34101676940918,85.0,28996.97265625,-0.0,202.90719604492188,1.0,283.1499938964844,285.0101318359375,296.1546630859375,298.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,31123.697265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649059534072876,1.0,0.0,0.0,3.71594762802124,3.7159712314605713,9.213665066454269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.041015625,0.0,1570.6390380859375,1895.4371337890625,0.0,1234.289306640625,0.9151077270507812,1.0,0.0,3.0,1.0,0.0
17821920,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8769680857658386,0.1850819438695907,0.1681502610445022,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8185527324676514,0.1502939015626907,0.1429093033075332,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8940243124961853,0.1959495842456817,0.1383673697710037,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8165959119796753,0.1493024677038192,0.141830712556839,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.7661976218223572,0.1231169179081916,0.5571697950363159,287.6451721191406,284.95001220703125,294.6298828125,293.0447998046875,294.627685546875,297.7473449707031,285.6444091796875,1.0,0.2625575363636017,1.0,1.0,0.0,1.0,-1.3751574754714966,1.3751559257507324,1.5781457705088542e-06,1.048651933670044,1.0,1.0,0.0,31.556560516357425,73.0,29383.30078125,-0.0,222.6405792236328,1.0,283.1499938964844,285.0302429199219,296.1650085449219,298.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,31495.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591346263885498,1.0,0.0,0.0,3.7380740642547607,3.73809814453125,9.323717335973924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.6533203125,0.0,1598.863525390625,1895.4371337890625,0.0,1304.392578125,0.9233819842338562,1.0,0.0,3.0,1.0,0.0
17821980,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.8169856071472168,0.1848852336406707,0.1669923961162567,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.7636703848838806,0.151267796754837,0.1439761370420456,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8311916589736938,0.195327416062355,0.1372601389884948,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356506347656,0.7623268365859985,0.1505205184221267,0.1432128995656967,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.7161054611206055,0.1228234469890594,0.5573530197143555,287.635498046875,284.95001220703125,294.6729431152344,293.0661315917969,294.6707763671875,297.6839599609375,285.6347351074219,1.0,0.2746293246746063,1.0,1.0,0.0,1.0,-1.378731369972229,1.3787297010421753,1.587309498063405e-06,1.053352117538452,1.0,1.0,0.0,41.3582878112793,73.0,29602.154296875,-0.0,246.48345947265625,1.0,283.1499938964844,285.01446533203125,296.1557312011719,298.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,32481.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673119843006134,1.0,0.0,0.0,3.79613733291626,3.7961621284484863,9.615615681468626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.4697265625,0.0,1674.5321044921875,1895.4371337890625,0.0,1405.4229736328125,0.9347050189971924,1.0,0.0,3.0,1.0,0.0
17822040,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8103139400482178,0.1853333562612533,0.1672780066728592,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7574541568756104,0.1516024768352508,0.1443175822496414,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.8244833946228027,0.1956866979598999,0.1374117136001587,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7562139630317688,0.1508842408657074,0.1435946822166443,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.7096827626228333,0.1228056699037551,0.5574325919151306,287.63458251953125,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6731872558594,285.6343994140625,1.0,0.2766982913017273,1.0,1.0,0.0,1.0,-1.3802217245101929,1.3802201747894287,1.590406327522942e-06,1.0545449256896973,1.0,1.0,0.0,42.943397521972656,61.0,29653.54296875,-0.0,250.7964630126953,1.0,283.1499938964844,285.0128479003906,296.1499328613281,298.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,32641.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752686500549316,1.0,0.0,0.0,3.805494785308838,3.805519819259644,9.663078799349023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.1513671875,0.0,1686.9459228515625,1895.4371337890625,0.0,1421.31298828125,0.9399361610412598,1.0,0.0,3.0,1.0,0.0
17822100,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7999445199966431,0.1867907494306564,0.1684091985225677,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7481100559234619,0.1525266617536544,0.1452282965183258,297.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8143110871315002,0.1969519853591919,0.1381408274173736,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7470279932022095,0.1518501043319702,0.1445690244436264,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.6987683176994324,0.1228554546833038,0.5578491687774658,287.6318359375,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.650634765625,285.63165283203125,1.0,0.2806071937084198,1.0,1.0,0.0,1.0,-1.3852157592773438,1.38521409034729,1.6008214061002946e-06,1.0585514307022097,1.0,1.0,0.0,45.78847503662109,61.0,29833.548828125,-0.0,259.5024719238281,1.0,283.1499938964844,285.0044860839844,296.1387023925781,298.15155029296875,293.1499938964844,293.1499938964844,283.1499938964844,33340.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792044043540955,1.0,0.0,0.0,3.8460211753845215,3.846046447753906,9.869987707133987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.05517578125,0.0,1741.4171142578125,1895.4371337890625,0.0,1450.662841796875,0.94707590341568,1.0,0.0,3.0,1.0,0.0
17822160,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7972044944763184,0.1885724514722824,0.1699098050594329,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7452251315116882,0.1535614430904388,0.146204337477684,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8113328218460083,0.1985746473073959,0.1391856968402862,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7441996335983276,0.152892529964447,0.1455679237842559,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336669921875,0.6944319605827332,0.1230348944664001,0.5586059093475342,287.63385009765625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6325988769531,285.6346130371094,1.0,0.2828336656093597,1.0,1.0,0.0,1.0,-1.391549587249756,1.3915480375289917,1.6140984371304512e-06,1.0636359453201294,1.0,1.0,0.0,47.13687133789063,49.0,30010.29296875,-0.0,265.2787780761719,1.0,283.1499938964844,285.00323486328125,296.134033203125,298.1534118652344,293.1499938964844,293.1499938964844,283.04998779296875,33762.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816202402114868,1.0,0.0,0.0,3.870261192321777,3.87028694152832,9.994793117584775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.61279296875,0.0,1774.5516357421875,1895.4371337890625,0.0,1468.8323974609375,0.9548484683036804,1.0,0.0,3.0,1.0,0.0
17822220,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8050168752670288,0.1923688948154449,0.1732252836227417,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7506159543991089,0.155715137720108,0.1481912583112716,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.8181553483009338,0.2021281719207763,0.1415760368108749,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7495521903038025,0.1550081670284271,0.1475366950035095,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.6975678205490112,0.1235563457012176,0.5605853199958801,287.5661315917969,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.60223388671875,285.56597900390625,1.0,0.2837638854980469,1.0,1.0,0.0,1.0,-1.4055233001708984,1.4055216312408447,1.643654741201317e-06,1.074862718582153,1.0,1.0,0.0,46.7715950012207,37.0,30671.458984375,-0.0,270.2035827636719,1.0,283.0512084960937,284.9192810058594,296.1595458984375,298.223876953125,293.1499938964844,293.1499938964844,282.75,34721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896217465400696,1.0,0.0,0.0,3.9248433113098153,3.924870014190674,1.027869416247995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.51123046875,0.0,1850.6953125,1895.4371337890625,0.0,1529.83203125,0.966164529323578,1.0,0.0,3.0,1.0,0.0
17822280,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.8050168752670288,0.1923688948154449,0.1732252836227417,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7506159543991089,0.155715137720108,0.1481912583112716,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.8181553483009338,0.2021281719207763,0.1415760368108749,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.7495521903038025,0.1550081670284271,0.1475366950035095,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.6975678205490112,0.1235563457012176,0.5605853199958801,287.5661315917969,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.60223388671875,285.56597900390625,1.0,0.2837638854980469,1.0,1.0,0.0,1.0,-1.4055233001708984,1.4055216312408447,1.643654741201317e-06,1.074862718582153,1.0,1.0,0.0,46.7715950012207,37.0,30671.458984375,-0.0,270.2035827636719,1.0,283.0512084960937,284.9192810058594,296.1595458984375,298.223876953125,293.1499938964844,293.1499938964844,282.75,34721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896217465400696,1.0,0.0,0.0,3.9248433113098153,3.924870014190674,1.027869416247995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.51123046875,0.0,1850.6953125,1895.4371337890625,0.0,1529.83203125,0.966164529323578,1.0,0.0,3.0,1.0,0.0
17822340,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.8258225917816162,0.1958416253328323,0.1763186305761337,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7689841985702515,0.157664269208908,0.1499631255865097,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8382389545440674,0.2054591923952102,0.1438648700714111,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7677415609359741,0.1568776667118072,0.1492409855127334,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.7134149074554443,0.1239959150552749,0.5620858669281006,287.3550109863281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420104980469,297.5736083984375,285.35272216796875,1.0,0.2806531190872192,1.0,1.0,0.0,1.0,-1.4179601669311523,1.4179584980010986,1.6702806533430703e-06,1.084877848625183,1.0,1.0,0.0,43.17177581787109,25.0,31808.740234375,-0.0,266.7485656738281,1.0,282.75738525390625,284.6827392578125,296.2108764648437,298.3697204589844,293.1499938964844,293.1499938964844,282.45001220703125,35236.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057745456695557,1.0,0.0,0.0,3.953835010528565,3.953861951828003,1.043110614773468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13623046875,0.0,1892.0107421875,1895.4371337890625,0.0,1656.6195068359375,0.9730625152587892,1.0,0.0,3.0,1.0,0.0
17822400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550720214844,0.8258225917816162,0.1958416253328323,0.1763186305761337,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7689841985702515,0.157664269208908,0.1499631255865097,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8382389545440674,0.2054591923952102,0.1438648700714111,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7677415609359741,0.1568776667118072,0.1492409855127334,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.7134149074554443,0.1239959150552749,0.5620858669281006,287.3550109863281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420104980469,297.5736083984375,285.35272216796875,1.0,0.2806531190872192,1.0,1.0,0.0,1.0,-1.4179601669311523,1.4179584980010986,1.6702806533430703e-06,1.084877848625183,1.0,1.0,0.0,43.17177581787109,25.0,31808.740234375,-0.0,266.7485656738281,1.0,282.75738525390625,284.6827392578125,296.2108764648437,298.3697204589844,293.1499938964844,293.1499938964844,282.45001220703125,35236.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057745456695557,1.0,0.0,0.0,3.953835010528565,3.953861951828003,1.043110614773468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.13623046875,0.0,1892.0107421875,1895.4371337890625,0.0,1656.6195068359375,0.9730625152587892,1.0,0.0,3.0,1.0,0.0
17822460,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8523460030555725,0.1983468681573867,0.1784827709197998,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7945008873939514,0.1590228229761123,0.1511301696300506,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8655757904052734,0.2078771591186523,0.1454814970493316,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7930643558502197,0.1581560522317886,0.1503355056047439,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.7334963083267212,0.1241786181926727,0.5622775554656982,287.1441650390625,284.95001220703125,294.8873291015625,293.1723327636719,294.88525390625,297.5500183105469,285.13726806640625,1.0,0.2758087813854217,1.0,1.0,0.0,1.0,-1.4254456758499146,1.4254438877105713,1.686453515503672e-06,1.0909175872802734,1.0,1.0,0.0,38.611419677734375,25.0,32835.05859375,-0.0,258.82476806640625,1.0,282.463134765625,284.4457702636719,296.2412414550781,298.4832763671875,293.1499938964844,293.1499938964844,282.45001220703125,35500.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192516922950745,1.0,0.0,0.0,3.96861743927002,3.968644618988037,1.0509251069379388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.68310546875,0.0,1913.3116455078125,1895.4371337890625,0.0,1765.86865234375,0.976578950881958,1.0,0.0,3.0,1.0,0.0
