time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822520,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.8600227236747742,0.1988849490880966,0.1789107173681259,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8017555475234985,0.1593061834573745,0.1513489931821823,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341247558594,0.8735231161117554,0.2083922177553177,0.1458017826080322,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8002787232398987,0.158420443534851,0.1505369693040847,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7391667366027832,0.1242051795125007,0.5621680021286011,287.1340637207031,284.95001220703125,294.8968200683594,293.1770324707031,294.894775390625,297.5449523925781,285.13043212890625,1.0,0.2744879126548767,1.0,1.0,0.0,1.0,-1.4267172813415527,1.426715612411499,1.6892114444999606e-06,1.0919437408447266,1.0,1.0,0.0,37.44334030151367,25.0,32880.0546875,-0.0,256.5147399902344,1.0,282.4570617675781,284.4386901855469,296.2299499511719,298.4622802734375,293.1499938964844,293.1499938964844,282.1499938964844,35543.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197033166885376,1.0,0.0,0.0,3.9710612297058105,3.971088409423828,1.0522196589590749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.42919921875,0.0,1916.84814453125,1895.4371337890625,0.0,1769.5810546875,0.9771602153778076,1.0,0.0,3.0,1.0,0.0
17822580,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8937039971351624,0.2015874534845352,0.1812558025121688,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8302649855613708,0.1606922894716262,0.1525544971227646,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.907963216304779,0.2109873294830322,0.1475494652986526,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8287175893783569,0.1596970409154892,0.1516412198543548,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7632072567939758,0.1242062970995903,0.5616264343261719,286.9057312011719,284.95001220703125,294.9491577148437,293.2030029296875,294.9471435546875,297.5168151855469,284.9028625488281,1.0,0.2705061435699463,1.0,1.0,0.0,1.0,-1.433753490447998,1.4337517023086548,1.7045189224518251e-06,1.0976166725158691,1.0,1.0,0.0,33.344425201416016,25.0,33910.40625,-0.0,249.42477416992188,1.0,282.1539611816406,284.1911315917969,296.2455139160156,298.5393371582031,293.1499938964844,293.1499938964844,281.8500061035156,35728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311037182807922,1.0,0.0,0.0,3.9813640117645264,3.981391429901123,1.0576867452982697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.61474609375,0.0,1931.806640625,1895.4371337890625,0.0,1864.3260498046875,0.979610800743103,1.0,0.0,3.0,1.0,0.0
17822640,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8937039971351624,0.2015874534845352,0.1812558025121688,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8302649855613708,0.1606922894716262,0.1525544971227646,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.907963216304779,0.2109873294830322,0.1475494652986526,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8287175893783569,0.1596970409154892,0.1516412198543548,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7632072567939758,0.1242062970995903,0.5616264343261719,286.9057312011719,284.95001220703125,294.9491577148437,293.2030029296875,294.9471435546875,297.5168151855469,284.9028625488281,1.0,0.2705061435699463,1.0,1.0,0.0,1.0,-1.433753490447998,1.4337517023086548,1.7045189224518251e-06,1.0976166725158691,1.0,1.0,0.0,33.344425201416016,25.0,33910.40625,-0.0,249.42477416992188,1.0,282.1539611816406,284.1911315917969,296.2455139160156,298.5393371582031,293.1499938964844,293.1499938964844,281.8500061035156,35728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311037182807922,1.0,0.0,0.0,3.9813640117645264,3.981391429901123,1.0576867452982697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.61474609375,0.0,1931.806640625,1895.4371337890625,0.0,1864.3260498046875,0.979610800743103,1.0,0.0,3.0,1.0,0.0
17822700,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9091199040412904,0.2028366774320602,0.182354524731636,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.8424670100212097,0.1613067984580993,0.1531009972095489,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9248740077018738,0.2121807634830474,0.1483641862869262,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.8407813906669617,0.1602534651756286,0.1521339118480682,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.7740634083747864,0.1241403967142105,0.5611454844474792,286.7626953125,284.95001220703125,294.97515869140625,293.2159118652344,294.97314453125,297.50323486328125,284.7357177734375,1.0,0.2690286338329315,1.0,1.0,0.0,1.0,-1.4367210865020752,1.436719298362732,1.7110040744228172e-06,1.100011110305786,1.0,1.0,0.0,31.83554077148437,25.0,34818.89453125,-0.0,246.949935913086,1.0,281.8917541503906,283.9980163574219,296.2806396484375,298.6820678710937,293.1499938964844,293.1499938964844,281.8500061035156,35790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386482954025269,1.0,0.0,0.0,3.9848248958587646,3.984852313995361,1.0595263120194431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.11474609375,0.0,1936.8487548828125,1895.4371337890625,0.0,1928.0751953125,0.980434000492096,1.0,0.0,3.0,1.0,0.0
17822760,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.9241897463798524,0.203963354229927,0.1833529472351074,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8535624146461487,0.1618388146162033,0.1535822004079818,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9402958750724792,0.2132604420185089,0.1491076052188873,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8517163395881653,0.1607260257005691,0.1525595784187317,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.7837047576904297,0.1240049004554748,0.5604185461997986,286.6817626953125,284.95001220703125,295.0010681152344,293.2287902832031,294.9990539550781,297.48931884765625,284.678955078125,1.0,0.2678181231021881,1.0,1.0,0.0,1.0,-1.4390287399291992,1.439026951789856,1.716067231427587e-06,1.1018821001052856,1.0,1.0,0.0,30.61513900756836,25.0,34900.83984375,-0.0,244.90255737304688,1.0,281.85418701171875,283.9476623535156,296.2630310058594,298.6152648925781,293.1499938964844,293.1499938964844,281.54998779296875,35838.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406127452850342,1.0,0.0,0.0,3.987483739852905,3.987511157989502,1.0609406899675378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.8583984375,0.0,1940.7283935546875,1895.4371337890625,0.0,1944.80419921875,0.981066346168518,1.0,0.0,3.0,1.0,0.0
17822820,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.95015686750412,0.2060166895389557,0.1851937770843505,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.872971773147583,0.162759855389595,0.1544304192066192,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.9649578332901,0.2152227163314819,0.1504737436771392,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.8708054423332214,0.1615276783704757,0.1532949954271316,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.7997104525566101,0.123613566160202,0.5585198998451233,286.45953369140625,284.95001220703125,295.0525207519531,293.2544250488281,295.050537109375,297.4624328613281,284.4564208984375,1.0,0.2660046815872192,1.0,1.0,0.0,1.0,-1.4425013065338137,1.4424996376037598,1.7237107385881243e-06,1.1047033071517944,1.0,1.0,0.0,28.787389755249023,28.0,35850.67578125,-0.0,241.82997131347656,1.0,281.5566101074219,283.7059631347656,296.2817077636719,298.6903076171875,293.1499938964844,293.1499938964844,281.25,35904.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491450309753418,1.0,0.0,0.0,3.991128921508789,3.9911563396453857,1.0628813242874458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.43505859375,0.0,1946.0557861328125,1895.4371337890625,0.0,2018.058837890625,0.9819333553314208,1.0,0.0,3.0,1.0,0.0
17822880,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.95015686750412,0.2060166895389557,0.1851937770843505,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.872971773147583,0.162759855389595,0.1544304192066192,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.9649578332901,0.2152227163314819,0.1504737436771392,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.8708054423332214,0.1615276783704757,0.1532949954271316,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609375,0.7997104525566101,0.123613566160202,0.5585198998451233,286.45953369140625,284.95001220703125,295.0525207519531,293.2544250488281,295.050537109375,297.4624328613281,284.4564208984375,1.0,0.2660046815872192,1.0,1.0,0.0,1.0,-1.4425013065338137,1.4424996376037598,1.7237107385881243e-06,1.1047033071517944,1.0,1.0,0.0,28.787389755249023,28.0,35850.67578125,-0.0,241.82997131347656,1.0,281.5566101074219,283.7059631347656,296.2817077636719,298.6903076171875,293.1499938964844,293.1499938964844,281.25,35904.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491450309753418,1.0,0.0,0.0,3.991128921508789,3.9911563396453857,1.0628813242874458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.43505859375,0.0,1946.0557861328125,1895.4371337890625,0.0,2018.058837890625,0.9819333553314208,1.0,0.0,3.0,1.0,0.0
17822940,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23193359375,0.95871764421463,0.2077692747116089,0.1868199408054351,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.8791227340698242,0.1634763032197952,0.155140072107315,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.972632110118866,0.2168985903263092,0.1516814231872558,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.876717746257782,0.1621268391609192,0.153893157839775,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.233154296875,0.8029590845108032,0.1230518817901611,0.5561140179634094,286.2319030761719,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.43634033203125,284.2290954589844,1.0,0.2658823728561401,1.0,1.0,0.0,1.0,-1.4445856809616089,1.4445840120315552,1.7283201714235474e-06,1.1064074039459229,1.0,1.0,0.0,28.372926712036133,31.0,36766.90234375,-0.0,241.65635681152344,1.0,281.2571716308594,283.4603576660156,296.3041381835937,298.7677001953125,293.1499938964844,293.1499938964844,280.95001220703125,35943.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572015523910522,1.0,0.0,0.0,3.9932937622070312,3.993321180343628,1.0640346772561315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.95556640625,0.0,1949.22412109375,1895.4371337890625,0.0,2088.072509765625,0.9824482202529908,1.0,0.0,3.0,1.0,0.0
17823000,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23193359375,0.95871764421463,0.2077692747116089,0.1868199408054351,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.8791227340698242,0.1634763032197952,0.155140072107315,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318725585937,0.972632110118866,0.2168985903263092,0.1516814231872558,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.876717746257782,0.1621268391609192,0.153893157839775,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.233154296875,0.8029590845108032,0.1230518817901611,0.5561140179634094,286.2319030761719,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.43634033203125,284.2290954589844,1.0,0.2658823728561401,1.0,1.0,0.0,1.0,-1.4445856809616089,1.4445840120315552,1.7283201714235474e-06,1.1064074039459229,1.0,1.0,0.0,28.372926712036133,31.0,36766.90234375,-0.0,241.65635681152344,1.0,281.2571716308594,283.4603576660156,296.3041381835937,298.7677001953125,293.1499938964844,293.1499938964844,280.95001220703125,35943.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572015523910522,1.0,0.0,0.0,3.9932937622070312,3.993321180343628,1.0640346772561315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.95556640625,0.0,1949.22412109375,1895.4371337890625,0.0,2088.072509765625,0.9824482202529908,1.0,0.0,3.0,1.0,0.0
17823060,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.9532442092895508,0.2092141807079315,0.1882105469703674,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.8732388019561768,0.1639907360076904,0.1557007282972335,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.9673935770988464,0.2182866632938385,0.1527196317911148,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8706721663475037,0.1625278145074844,0.1543455868959427,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7950801849365234,0.122324600815773,0.5531629920005798,286.0023803710937,284.95001220703125,295.1539306640625,293.3051452636719,295.1519775390625,297.4109191894531,283.99932861328125,1.0,0.2668759524822235,1.0,1.0,0.0,1.0,-1.4451758861541748,1.4451740980148315,1.729650875859079e-06,1.1069138050079346,1.0,1.0,0.0,29.04557991027832,34.0,37649.24609375,-0.0,243.5499420166016,1.0,280.9571533203125,283.2125244140625,296.3272399902344,298.8446960449219,293.1499938964844,293.1499938964844,280.6499938964844,35966.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648084163665771,1.0,0.0,0.0,3.994579315185547,3.994606733322144,1.0647198678270795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2373046875,0.0,1951.107177734375,1895.4371337890625,0.0,2154.878173828125,0.9827539324760436,1.0,0.0,3.0,1.0,0.0
17823120,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.9532442092895508,0.2092141807079315,0.1882105469703674,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028381347656,0.8732388019561768,0.1639907360076904,0.1557007282972335,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.9673935770988464,0.2182866632938385,0.1527196317911148,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028686523437,0.8706721663475037,0.1625278145074844,0.1543455868959427,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7950801849365234,0.122324600815773,0.5531629920005798,286.0023803710937,284.95001220703125,295.1539306640625,293.3051452636719,295.1519775390625,297.4109191894531,283.99932861328125,1.0,0.2668759524822235,1.0,1.0,0.0,1.0,-1.4451758861541748,1.4451740980148315,1.729650875859079e-06,1.1069138050079346,1.0,1.0,0.0,29.04557991027832,34.0,37649.24609375,-0.0,243.5499420166016,1.0,280.9571533203125,283.2125244140625,296.3272399902344,298.8446960449219,293.1499938964844,293.1499938964844,280.6499938964844,35966.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648084163665771,1.0,0.0,0.0,3.994579315185547,3.994606733322144,1.0647198678270795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2373046875,0.0,1951.107177734375,1895.4371337890625,0.0,2154.878173828125,0.9827539324760436,1.0,0.0,3.0,1.0,0.0
17823180,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9384047985076904,0.210368126630783,0.1893675625324249,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677001953125,0.8601164817810059,0.1643175929784774,0.1561122983694076,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.9532508254051208,0.2194059342145919,0.1535899192094802,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8574671149253845,0.1627464443445205,0.1546535193920135,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691650390625,0.7804116606712341,0.1214467212557792,0.5496674180030823,285.76690673828125,284.95001220703125,295.2038269042969,293.3302307128906,295.201904296875,297.3862609863281,283.7633056640625,1.0,0.2686212956905365,1.0,1.0,0.0,1.0,-1.4442777633666992,1.444275975227356,1.7277083088629297e-06,1.1062246561050415,1.0,1.0,0.0,30.486268997192383,37.0,38497.52734375,-0.0,246.7257537841797,1.0,280.6539306640625,282.95867919921875,296.3528747558594,298.9235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720885872840881,1.0,0.0,0.0,3.995341539382935,3.9953691959381104,1.0651262982719345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.501953125,0.0,1952.224609375,1895.4371337890625,0.0,2219.40771484375,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17823240,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9384047985076904,0.210368126630783,0.1893675625324249,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677001953125,0.8601164817810059,0.1643175929784774,0.1561122983694076,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.766845703125,0.9532508254051208,0.2194059342145919,0.1535899192094802,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.8574671149253845,0.1627464443445205,0.1546535193920135,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691650390625,0.7804116606712341,0.1214467212557792,0.5496674180030823,285.76690673828125,284.95001220703125,295.2038269042969,293.3302307128906,295.201904296875,297.3862609863281,283.7633056640625,1.0,0.2686212956905365,1.0,1.0,0.0,1.0,-1.4442777633666992,1.444275975227356,1.7277083088629297e-06,1.1062246561050415,1.0,1.0,0.0,30.486268997192383,37.0,38497.52734375,-0.0,246.7257537841797,1.0,280.6539306640625,282.95867919921875,296.3528747558594,298.9235534667969,293.1499938964844,293.1499938964844,280.3500061035156,35979.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720885872840881,1.0,0.0,0.0,3.995341539382935,3.9953691959381104,1.0651262982719345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.501953125,0.0,1952.224609375,1895.4371337890625,0.0,2219.40771484375,0.9829352498054504,1.0,0.0,3.0,1.0,0.0
17823300,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.9289098978042604,0.2108516246080398,0.189872071146965,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224670410156,0.8523141145706177,0.1644217222929,0.1562700569629669,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175231933594,0.943967342376709,0.2198841124773025,0.1539740860462188,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6226806640625,0.8496490120887756,0.1627987772226333,0.1547615081071853,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295471191406,0.7718809247016907,0.1209616288542747,0.5477462410926819,285.61785888671875,284.95001220703125,295.22857666015625,293.3427429199219,295.2266540527344,297.3744201660156,283.589599609375,1.0,0.2696891129016876,1.0,1.0,0.0,1.0,-1.4433574676513672,1.443355679512024,1.7256996898140642e-06,1.1054989099502563,1.0,1.0,0.0,31.41630172729492,37.0,39304.19921875,-0.0,248.6341857910156,1.0,280.3909912109375,282.7601928710937,296.3899841308594,299.0668029785156,293.1499938964844,293.1499938964844,280.3500061035156,35984.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780232429504395,1.0,0.0,0.0,3.9955978393554688,3.9956252574920654,1.065262949850876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.46337890625,0.0,1952.60009765625,1895.4371337890625,0.0,2272.41015625,0.9829961657524108,1.0,0.0,3.0,1.0,0.0
17823360,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5313415527344,0.9183439612388612,0.2112027555704116,0.1902688145637512,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5320739746094,0.8439045548439026,0.1644532531499862,0.1563669592142105,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53125,0.9333544373512268,0.2202611863613128,0.1542919129133224,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5321044921875,0.8412346839904785,0.1627798676490783,0.1548102647066116,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53350830078125,0.7627900242805481,0.1204202622175216,0.5456127524375916,285.53131103515625,284.95001220703125,295.253173828125,293.3551940917969,295.2512512207031,297.3621826171875,283.52789306640625,1.0,0.2708461880683899,1.0,1.0,0.0,1.0,-1.4418295621871948,1.4418277740478516,1.722365368550527e-06,1.1042914390563965,1.0,1.0,0.0,32.486328125,40.0,39298.3671875,-0.0,250.6338348388672,1.0,280.3539428710937,282.7064208984375,296.3755798339844,298.9954833984375,293.1499938964844,293.1499938964844,280.04998779296875,35988.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787886261940002,1.0,0.0,0.0,3.995794534683228,3.9958221912384033,1.065367882802093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.25048828125,0.0,1952.888671875,1895.4371337890625,0.0,2279.270751953125,0.9830429553985596,1.0,0.0,3.0,1.0,0.0
17823420,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.8979994654655457,0.2116330415010452,0.1908387392759323,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2976379394531,0.8271019458770752,0.1644017398357391,0.1564595103263855,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2968139648437,0.9115107655525208,0.2208621948957443,0.1548257917165756,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29766845703125,0.8243772983551025,0.1626270711421966,0.1548070758581161,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2990417480469,0.7449043393135071,0.1192534640431404,0.5409972071647644,285.2969055175781,284.95001220703125,295.3019104003906,293.37994384765625,295.3000183105469,297.3383178710937,283.2926330566406,1.0,0.2733519971370697,1.0,1.0,0.0,1.0,-1.437721848487854,1.4377201795578003,1.71340252563823e-06,1.101025104522705,1.0,1.0,0.0,34.89834213256836,43.0,40053.70703125,-0.0,254.8510131835937,1.0,280.05596923828125,282.4543762207031,296.3957214355469,299.0624084472656,293.1499938964844,293.1499938964844,279.75,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848302125930786,1.0,0.0,0.0,3.996064186096192,3.996091604232788,1.065511582964973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.05859375,0.0,1953.2838134765625,1895.4371337890625,0.0,2333.614501953125,0.983107089996338,1.0,0.0,3.0,1.0,0.0
17823480,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2969055175781,0.8979994654655457,0.2116330415010452,0.1908387392759323,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2976379394531,0.8271019458770752,0.1644017398357391,0.1564595103263855,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2968139648437,0.9115107655525208,0.2208621948957443,0.1548257917165756,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.29766845703125,0.8243772983551025,0.1626270711421966,0.1548070758581161,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2990417480469,0.7449043393135071,0.1192534640431404,0.5409972071647644,285.2969055175781,284.95001220703125,295.3019104003906,293.37994384765625,295.3000183105469,297.3383178710937,283.2926330566406,1.0,0.2733519971370697,1.0,1.0,0.0,1.0,-1.437721848487854,1.4377201795578003,1.71340252563823e-06,1.101025104522705,1.0,1.0,0.0,34.89834213256836,43.0,40053.70703125,-0.0,254.8510131835937,1.0,280.05596923828125,282.4543762207031,296.3957214355469,299.0624084472656,293.1499938964844,293.1499938964844,279.75,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848302125930786,1.0,0.0,0.0,3.996064186096192,3.996091604232788,1.065511582964973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.05859375,0.0,1953.2838134765625,1895.4371337890625,0.0,2333.614501953125,0.983107089996338,1.0,0.0,3.0,1.0,0.0
17823540,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8789312243461609,0.2117415517568588,0.1911098361015319,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.8104104995727539,0.1641803234815597,0.1564022898674011,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05584716796875,0.8920171856880188,0.2212354093790054,0.1552085727453231,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567321777344,0.8073989152908325,0.1623112559318542,0.1546580791473388,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0581970214844,0.7280660271644592,0.1179636567831039,0.5358750820159912,285.0559387207031,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.3150634765625,283.0513610839844,1.0,0.276001900434494,1.0,1.0,0.0,1.0,-1.432111144065857,1.4321094751358032,1.7011929003274415e-06,1.096547245979309,1.0,1.0,0.0,37.5941162109375,46.0,40764.03515625,0.0,259.1107788085937,1.0,279.756103515625,282.19708251953125,296.4178466796875,299.1289367675781,293.1499938964844,293.1499938964844,279.45001220703125,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904633283615112,1.0,0.0,0.0,3.996224164962769,3.996251583099365,1.0655968480932645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.576171875,0.0,1953.5184326171875,1895.4371337890625,0.0,2384.57275390625,0.9831451177597046,1.0,0.0,3.0,1.0,0.0
17823600,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0559387207031,0.8789312243461609,0.2117415517568588,0.1911098361015319,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05670166015625,0.8104104995727539,0.1641803234815597,0.1564022898674011,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05584716796875,0.8920171856880188,0.2212354093790054,0.1552085727453231,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567321777344,0.8073989152908325,0.1623112559318542,0.1546580791473388,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0581970214844,0.7280660271644592,0.1179636567831039,0.5358750820159912,285.0559387207031,284.95001220703125,295.3500061035156,293.404541015625,295.34814453125,297.3150634765625,283.0513610839844,1.0,0.276001900434494,1.0,1.0,0.0,1.0,-1.432111144065857,1.4321094751358032,1.7011929003274415e-06,1.096547245979309,1.0,1.0,0.0,37.5941162109375,46.0,40764.03515625,0.0,259.1107788085937,1.0,279.756103515625,282.19708251953125,296.4178466796875,299.1289367675781,293.1499938964844,293.1499938964844,279.45001220703125,35995.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904633283615112,1.0,0.0,0.0,3.996224164962769,3.996251583099365,1.0655968480932645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.576171875,0.0,1953.5184326171875,1895.4371337890625,0.0,2384.57275390625,0.9831451177597046,1.0,0.0,3.0,1.0,0.0
17823660,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415222167969,0.8612387180328369,0.2116224467754364,0.1911532878875732,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411560058594,0.7934613227844238,0.1638233661651611,0.1562070399522781,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.84161376953125,0.8741646409034729,0.2214218527078628,0.1554506123065948,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411560058594,0.7902637124061584,0.1618675291538238,0.1543799340724945,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8409118652344,0.7117496132850647,0.1165780276060104,0.5303000211715698,284.8415222167969,284.95001220703125,295.3956298828125,293.4269714355469,295.3939208984375,297.2928771972656,282.8472900390625,1.0,0.2787043154239654,1.0,1.0,0.0,1.0,-1.425193190574646,1.4251915216445925,1.6861981748661492e-06,1.091006875038147,0.878604531288147,0.878604531288147,0.0,40.47710418701172,49.0,41117.03515625,0.0,263.2441711425781,1.0,279.455322265625,281.99853515625,296.435791015625,299.1731262207031,293.1499938964844,293.1499938964844,279.75,41313.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952638864517212,1.0,0.0,0.0,3.8542776107788086,3.854304552078247,9.912409950629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.79541015625,0.0,1814.519775390625,1895.4371337890625,0.0,2428.20556640625,0.9537514448165894,1.0,0.0,3.0,1.0,0.0
17823720,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8415222167969,0.8612387180328369,0.2116224467754364,0.1911532878875732,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411560058594,0.7934613227844238,0.1638233661651611,0.1562070399522781,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.84161376953125,0.8741646409034729,0.2214218527078628,0.1554506123065948,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8411560058594,0.7902637124061584,0.1618675291538238,0.1543799340724945,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8409118652344,0.7117496132850647,0.1165780276060104,0.5303000211715698,284.8415222167969,284.95001220703125,295.3956298828125,293.4269714355469,295.3939208984375,297.2928771972656,282.8472900390625,1.0,0.2787043154239654,1.0,1.0,0.0,1.0,-1.425193190574646,1.4251915216445925,1.6861981748661492e-06,1.091006875038147,0.878604531288147,0.878604531288147,0.0,40.47710418701172,49.0,41117.03515625,0.0,263.2441711425781,1.0,279.455322265625,281.99853515625,296.435791015625,299.1731262207031,293.1499938964844,293.1499938964844,279.75,41313.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952638864517212,1.0,0.0,0.0,3.8542776107788086,3.854304552078247,9.912409950629808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.79541015625,0.0,1814.519775390625,1895.4371337890625,0.0,2428.20556640625,0.9537514448165894,1.0,0.0,3.0,1.0,0.0
17823780,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706787109375,0.8487393856048584,0.2126589715480804,0.1918350011110305,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.7807251214981079,0.1641539186239242,0.1563933342695236,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706787109375,0.8613369464874268,0.2225883156061172,0.1561072021722793,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.7774580121040344,0.1621027737855911,0.1544789969921112,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702209472656,0.6978271007537842,0.1157344654202461,0.5261243581771851,285.0706787109375,284.95001220703125,295.4371032714844,293.44537353515625,295.435546875,297.2821960449219,283.0711364746094,1.0,0.2815578877925873,1.0,1.0,0.0,1.0,-1.422125220298767,1.4221235513687134,1.679491447248438e-06,1.088464617729187,1.0,1.0,0.0,43.08927536010742,37.0,40577.92578125,0.0,268.2914123535156,1.0,279.7437744140625,282.2230224609375,296.3866882324219,299.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,34456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779766321182251,1.0,0.0,0.0,3.9097652435302734,3.909791469573975,1.0199870530414046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.74462890625,0.0,1829.4588623046875,1895.4371337890625,0.0,2271.99267578125,0.9621537923812866,1.0,0.0,3.0,1.0,0.0
17823840,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706787109375,0.8487393856048584,0.2126589715480804,0.1918350011110305,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.7807251214981079,0.1641539186239242,0.1563933342695236,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0706787109375,0.8613369464874268,0.2225883156061172,0.1561072021722793,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.070556640625,0.7774580121040344,0.1621027737855911,0.1544789969921112,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0702209472656,0.6978271007537842,0.1157344654202461,0.5261243581771851,285.0706787109375,284.95001220703125,295.4371032714844,293.44537353515625,295.435546875,297.2821960449219,283.0711364746094,1.0,0.2815578877925873,1.0,1.0,0.0,1.0,-1.422125220298767,1.4221235513687134,1.679491447248438e-06,1.088464617729187,1.0,1.0,0.0,43.08927536010742,37.0,40577.92578125,0.0,268.2914123535156,1.0,279.7437744140625,282.2230224609375,296.3866882324219,299.0050048828125,293.1499938964844,293.1499938964844,279.45001220703125,34456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779766321182251,1.0,0.0,0.0,3.9097652435302734,3.909791469573975,1.0199870530414046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.74462890625,0.0,1829.4588623046875,1895.4371337890625,0.0,2271.99267578125,0.9621537923812866,1.0,0.0,3.0,1.0,0.0
17823900,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9329833984375,0.8507863283157349,0.2130906283855438,0.192360520362854,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9373779296875,0.7824013829231262,0.1643581092357635,0.1566338390111923,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93231201171875,0.863541305065155,0.2231446504592895,0.1565719842910766,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9376220703125,0.7790476679801941,0.162258967757225,0.1546734273433685,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9454650878906,0.6983018517494202,0.115382008254528,0.5246371030807495,284.93310546875,284.95001220703125,295.45635986328125,293.4531555175781,295.45489501953125,297.2776794433594,282.9046325683594,1.0,0.2808741927146911,1.0,1.0,0.0,1.0,-1.4220523834228516,1.4220505952835083,1.6793254644653643e-06,1.0883973836898804,0.961150050163269,0.961150050163269,0.0,42.81478500366211,37.0,41358.5234375,0.0,267.59625244140625,1.0,279.4917907714844,282.03033447265625,296.4775695800781,299.2445373535156,293.1499938964844,293.1499938964844,279.45001220703125,35318.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847787141799927,1.0,0.0,0.0,3.921972751617432,3.921999216079712,1.0263663625664776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.12451171875,0.0,1851.848388671875,1895.4371337890625,0.0,2333.150146484375,0.9652193784713744,1.0,0.0,3.0,1.0,0.0
17823960,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653869628906,0.8564041256904602,0.2131972014904022,0.1925261169672012,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653564453125,0.7877104878425598,0.1643997132778167,0.156689777970314,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86541748046875,0.869601845741272,0.2234397381544113,0.156815767288208,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653564453125,0.7842445373535156,0.1622544080018997,0.1546850949525833,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.86572265625,0.7021240592002869,0.114917404949665,0.5225456953048706,284.8653869628906,284.95001220703125,295.4747009277344,293.46002197265625,295.4732666015625,297.27069091796875,282.86822509765625,1.0,0.2791186571121216,1.0,1.0,0.0,1.0,-1.420115947723389,1.420114278793335,1.67514872373431e-06,1.0868401527404783,0.8941609263420105,0.8941609263420105,0.0,41.6912956237793,25.0,41118.54296875,0.0,264.0704040527344,1.0,279.4556884765625,282.0157165527344,296.48406982421875,299.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,39341.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787627100944519,1.0,0.0,0.0,3.832791805267334,3.832818031311035,9.802204203879228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.7783203125,0.0,1772.452392578125,1895.4371337890625,0.0,2358.882080078125,0.9476394653320312,1.0,0.0,3.0,1.0,0.0
17824020,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367919921875,0.8797020316123962,0.2134147584438324,0.1925277113914489,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8333740234375,0.8094236850738525,0.1644702702760696,0.1565767228603363,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8373107910156,0.8942118287086487,0.224018707871437,0.157077670097351,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.8057790398597717,0.1622326374053955,0.1544850468635559,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8270874023437,0.7191187739372253,0.1139809936285018,0.5175123810768127,284.83660888671875,284.95001220703125,295.5086364746094,293.4711608886719,295.5073547363281,297.2576904296875,282.86053466796875,1.0,0.2729256451129913,1.0,1.0,0.0,1.0,-1.414014458656311,1.414012789726257,1.6619973166598356e-06,1.0818977355957031,0.7777518033981323,0.7777518033981323,0.0,37.49786376953125,25.0,40827.41796875,0.0,251.4496307373047,1.0,279.1586608886719,282.0578918457031,296.47869873046875,299.19537353515625,293.1499938964844,293.1499938964844,279.45001220703125,47510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931869626045227,1.0,0.0,0.0,3.351291418075561,3.351314783096313,7.494069222957478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5791015625,0.0,1304.6146240234375,1895.4371337890625,0.0,2409.3056640625,0.8511894345283508,1.0,0.0,3.0,1.0,0.0
17824080,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8367919921875,0.8797020316123962,0.2134147584438324,0.1925277113914489,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8333740234375,0.8094236850738525,0.1644702702760696,0.1565767228603363,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8373107910156,0.8942118287086487,0.224018707871437,0.157077670097351,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8331604003906,0.8057790398597717,0.1622326374053955,0.1544850468635559,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8270874023437,0.7191187739372253,0.1139809936285018,0.5175123810768127,284.83660888671875,284.95001220703125,295.5086364746094,293.4711608886719,295.5073547363281,297.2576904296875,282.86053466796875,1.0,0.2729256451129913,1.0,1.0,0.0,1.0,-1.414014458656311,1.414012789726257,1.6619973166598356e-06,1.0818977355957031,0.7777518033981323,0.7777518033981323,0.0,37.49786376953125,25.0,40827.41796875,0.0,251.4496307373047,1.0,279.1586608886719,282.0578918457031,296.47869873046875,299.19537353515625,293.1499938964844,293.1499938964844,279.45001220703125,47510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931869626045227,1.0,0.0,0.0,3.351291418075561,3.351314783096313,7.494069222957478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5791015625,0.0,1304.6146240234375,1895.4371337890625,0.0,2409.3056640625,0.8511894345283508,1.0,0.0,3.0,1.0,0.0
17824140,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.905975341796875,0.2147504687309265,0.1933661252260208,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0307922363281,0.8311533331871033,0.165225014090538,0.1569850444793701,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299987792969,0.9227228164672852,0.2255553156137466,0.1578872501850128,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03082275390625,0.8275430798530579,0.162887766957283,0.1548008322715759,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.736115574836731,0.1135874167084693,0.5144271850585938,285.0301818847656,284.95001220703125,295.5392150878906,293.4790344238281,295.5380554199219,297.25518798828125,283.0245666503906,1.0,0.2685964703559875,1.0,1.0,0.0,1.0,-1.4131544828414917,1.413152813911438,1.660025077399041e-06,1.0810751914978027,0.9234898090362548,0.9234898090362548,0.0,33.96113586425781,25.0,40717.19921875,0.0,242.59585571289065,1.0,279.4410095214844,282.1916809082031,296.42724609375,299.0547180175781,293.1499938964844,293.1499938964844,279.1499938964844,32400.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775572538375854,1.0,0.0,0.0,3.542927026748657,3.5429494380950928,8.375633910873148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.53271484375,0.0,1391.130615234375,1895.4371337890625,0.0,2268.236328125,0.8786289095878601,1.0,0.0,3.0,1.0,0.0
17824200,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0301208496094,0.905975341796875,0.2147504687309265,0.1933661252260208,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0307922363281,0.8311533331871033,0.165225014090538,0.1569850444793701,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0299987792969,0.9227228164672852,0.2255553156137466,0.1578872501850128,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.03082275390625,0.8275430798530579,0.162887766957283,0.1548008322715759,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.736115574836731,0.1135874167084693,0.5144271850585938,285.0301818847656,284.95001220703125,295.5392150878906,293.4790344238281,295.5380554199219,297.25518798828125,283.0245666503906,1.0,0.2685964703559875,1.0,1.0,0.0,1.0,-1.4131544828414917,1.413152813911438,1.660025077399041e-06,1.0810751914978027,0.9234898090362548,0.9234898090362548,0.0,33.96113586425781,25.0,40717.19921875,0.0,242.59585571289065,1.0,279.4410095214844,282.1916809082031,296.42724609375,299.0547180175781,293.1499938964844,293.1499938964844,279.1499938964844,32400.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775572538375854,1.0,0.0,0.0,3.542927026748657,3.5429494380950928,8.375633910873148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.53271484375,0.0,1391.130615234375,1895.4371337890625,0.0,2268.236328125,0.8786289095878601,1.0,0.0,3.0,1.0,0.0
17824260,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705139160156,0.9296995401382446,0.2152147740125656,0.1939637809991836,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86883544921875,0.8490854501724243,0.1656414568424224,0.1574270278215408,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.9476856589317322,0.2264404445886612,0.1586029827594757,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.8451417088508606,0.1632113754749298,0.1551529616117477,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86602783203125,0.7501184344291687,0.1130169779062271,0.5118870139122009,284.870361328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5656433105469,297.2475280761719,282.88482666015625,1.0,0.2654765248298645,1.0,1.0,0.0,1.0,-1.4126375913619995,1.4126359224319458,1.6588494418101618e-06,1.0805898904800415,0.792456328868866,0.792456328868866,0.0,31.525936126708984,25.0,40834.265625,0.0,236.53468322753903,1.0,279.15948486328125,282.07525634765625,296.5056457519531,299.2142639160156,293.1499938964844,293.1499938964844,279.45001220703125,42425.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870429158210754,1.0,0.0,0.0,3.334775447845459,3.3347978591918945,7.420386509693344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.7900390625,0.0,1253.855224609375,1895.4371337890625,0.0,2353.598876953125,0.8407906293869019,1.0,0.0,3.0,1.0,0.0
17824320,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705139160156,0.9296995401382446,0.2152147740125656,0.1939637809991836,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86883544921875,0.8490854501724243,0.1656414568424224,0.1574270278215408,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.9476856589317322,0.2264404445886612,0.1586029827594757,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86871337890625,0.8451417088508606,0.1632113754749298,0.1551529616117477,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86602783203125,0.7501184344291687,0.1130169779062271,0.5118870139122009,284.870361328125,284.95001220703125,295.5666809082031,293.4839172363281,295.5656433105469,297.2475280761719,282.88482666015625,1.0,0.2654765248298645,1.0,1.0,0.0,1.0,-1.4126375913619995,1.4126359224319458,1.6588494418101618e-06,1.0805898904800415,0.792456328868866,0.792456328868866,0.0,31.525936126708984,25.0,40834.265625,0.0,236.53468322753903,1.0,279.15948486328125,282.07525634765625,296.5056457519531,299.2142639160156,293.1499938964844,293.1499938964844,279.45001220703125,42425.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870429158210754,1.0,0.0,0.0,3.334775447845459,3.3347978591918945,7.420386509693344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.7900390625,0.0,1253.855224609375,1895.4371337890625,0.0,2353.598876953125,0.8407906293869019,1.0,0.0,3.0,1.0,0.0
