time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824380,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.950149655342102,0.2162299752235412,0.1946009546518325,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0427551269531,0.864980161190033,0.1663338989019394,0.1578848958015442,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.041748046875,0.9674502611160278,0.2277701497077942,0.1593437641859054,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428161621094,0.8606678247451782,0.1638075709342956,0.1555212438106537,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443115234375,0.7621415257453918,0.1126299947500228,0.5093631148338318,285.0419921875,284.95001220703125,295.5912475585937,293.4859924316406,295.59033203125,297.2444763183594,283.0350341796875,1.0,0.263170450925827,1.0,1.0,0.0,1.0,-1.412251114845276,1.4122494459152222,1.657879806771234e-06,1.080134630203247,0.9379002451896667,0.9379002451896667,0.0,29.731096267700195,28.0,40721.66015625,0.0,232.06874084472656,1.0,279.4401550292969,282.1979064941406,296.4541320800781,299.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,31290.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759105563163757,1.0,0.0,0.0,3.5352187156677246,3.535240650177002,8.339227974829555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.83984375,0.0,1375.0478515625,1895.4371337890625,0.0,2253.50244140625,0.8757305145263672,1.0,0.0,3.0,1.0,0.0
17824440,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0419006347656,0.950149655342102,0.2162299752235412,0.1946009546518325,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0427551269531,0.864980161190033,0.1663338989019394,0.1578848958015442,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.041748046875,0.9674502611160278,0.2277701497077942,0.1593437641859054,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0428161621094,0.8606678247451782,0.1638075709342956,0.1555212438106537,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0443115234375,0.7621415257453918,0.1126299947500228,0.5093631148338318,285.0419921875,284.95001220703125,295.5912475585937,293.4859924316406,295.59033203125,297.2444763183594,283.0350341796875,1.0,0.263170450925827,1.0,1.0,0.0,1.0,-1.412251114845276,1.4122494459152222,1.657879806771234e-06,1.080134630203247,0.9379002451896667,0.9379002451896667,0.0,29.731096267700195,28.0,40721.66015625,0.0,232.06874084472656,1.0,279.4401550292969,282.1979064941406,296.4541320800781,299.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,31290.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759105563163757,1.0,0.0,0.0,3.5352187156677246,3.535240650177002,8.339227974829555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.83984375,0.0,1375.0478515625,1895.4371337890625,0.0,2253.50244140625,0.8757305145263672,1.0,0.0,3.0,1.0,0.0
17824500,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.9558778405189514,0.2164517492055893,0.1949693262577057,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.890869140625,0.8697705864906311,0.1665632426738739,0.158179834485054,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8857116699219,0.9728848934173584,0.2282158136367797,0.1597575098276138,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.89117431640625,0.865321159362793,0.1639913469552993,0.1557715386152267,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.90020751953125,0.7653887271881104,0.1123718321323394,0.5084223747253418,284.88690185546875,284.95001220703125,295.6025390625,293.486083984375,295.6016540527344,297.2415466308594,282.8593139648437,1.0,0.2627404332160949,1.0,1.0,0.0,1.0,-1.412716507911682,1.4127148389816284,1.6588265907557798e-06,1.0804585218429563,0.8442453742027283,0.8442453742027283,0.0,29.283935546875,28.0,41327.0703125,0.0,231.17593383789065,1.0,279.1998291015625,282.00439453125,296.5297241210937,299.3063049316406,293.1499938964844,293.1499938964844,279.1499938964844,35575.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842602133750916,1.0,0.0,0.0,3.5414395332336426,3.5414624214172363,8.368602379960066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.74365234375,0.0,1412.625732421875,1895.4371337890625,0.0,2328.473388671875,0.8780317902565002,1.0,0.0,3.0,1.0,0.0
17824560,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.86248779296875,0.9555748105049132,0.216398611664772,0.1950000971555709,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609619140625,0.8696812391281128,0.166628286242485,0.1582964956760406,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8627624511719,0.9729507565498352,0.2284261137247085,0.1599583923816681,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8608703613281,0.8651593923568726,0.1640131324529647,0.1558465957641601,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8583984375,0.7643681168556213,0.1119888424873352,0.5069157481193542,284.8623352050781,284.95001220703125,295.6132202148437,293.4855651855469,295.6123962402344,297.23614501953125,282.87603759765625,1.0,0.2626153528690338,1.0,1.0,0.0,1.0,-1.4114173650741575,1.4114158153533936,1.6560030644541255e-06,1.0793699026107788,0.7957143783569336,0.7957143783569336,0.0,29.29220962524414,31.0,40852.875,0.0,230.6875915527344,1.0,279.15887451171875,282.06036376953125,296.5176696777344,299.2324523925781,293.1499938964844,293.1499938964844,279.45001220703125,41994.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874259352684021,1.0,0.0,0.0,3.352065086364746,3.3520872592926025,7.497529281863535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.95654296875,0.0,1267.4647216796875,1895.4371337890625,0.0,2357.0625,0.8439944982528687,1.0,0.0,3.0,1.0,0.0
17824620,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375366210937,0.9513365626335144,0.2172224521636963,0.1955296695232391,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0383605957031,0.8661787509918213,0.1672381907701492,0.1587586849927902,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0373840332031,0.9696040749549866,0.2295970916748047,0.1606432795524597,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.8615597486495972,0.1645299792289734,0.1562225073575973,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.759441077709198,0.1115536615252494,0.5045936703681946,285.0376281738281,284.95001220703125,295.6328125,293.4828491210937,295.632080078125,297.2331237792969,283.03082275390625,1.0,0.2632360458374023,1.0,1.0,0.0,1.0,-1.4110910892486572,1.4110894203186035,1.6551379076190642e-06,1.0789374113082886,0.9393190145492554,0.9393190145492554,0.0,29.748022079467773,34.0,40698.23828125,0.0,231.65513610839844,1.0,279.44024658203125,282.1893005371094,296.453125,299.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,31349.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765892744064331,1.0,0.0,0.0,3.544179916381836,3.5442020893096924,8.381559268855199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.39501953125,0.0,1384.8072509765625,1895.4371337890625,0.0,2259.572021484375,0.8777899146080017,1.0,0.0,3.0,1.0,0.0
17824680,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0375366210937,0.9513365626335144,0.2172224521636963,0.1955296695232391,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0383605957031,0.8661787509918213,0.1672381907701492,0.1587586849927902,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0373840332031,0.9696040749549866,0.2295970916748047,0.1606432795524597,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384216308594,0.8615597486495972,0.1645299792289734,0.1562225073575973,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0399169921875,0.759441077709198,0.1115536615252494,0.5045936703681946,285.0376281738281,284.95001220703125,295.6328125,293.4828491210937,295.632080078125,297.2331237792969,283.03082275390625,1.0,0.2632360458374023,1.0,1.0,0.0,1.0,-1.4110910892486572,1.4110894203186035,1.6551379076190642e-06,1.0789374113082886,0.9393190145492554,0.9393190145492554,0.0,29.748022079467773,34.0,40698.23828125,0.0,231.65513610839844,1.0,279.44024658203125,282.1893005371094,296.453125,299.0856628417969,293.1499938964844,293.1499938964844,279.1499938964844,31349.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765892744064331,1.0,0.0,0.0,3.544179916381836,3.5442020893096924,8.381559268855199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.39501953125,0.0,1384.8072509765625,1895.4371337890625,0.0,2259.572021484375,0.8777899146080017,1.0,0.0,3.0,1.0,0.0
17824740,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607788085937,0.9383792281150818,0.2172447144985199,0.1958533823490142,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592529296875,0.8560760021209717,0.1674650907516479,0.1591697931289672,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.861083984375,0.9582716822624208,0.230118915438652,0.1612106263637542,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8591613769531,0.8514724373817444,0.1646711379289627,0.1565502732992172,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.7490026950836182,0.1108758971095085,0.5022792816162109,284.860595703125,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.2251892089844,282.8739318847656,1.0,0.264756828546524,1.0,1.0,0.0,1.0,-1.4102721214294434,1.4102704524993896,1.653274580348807e-06,1.078163981437683,0.7960841655731201,0.7960841655731201,0.0,30.980010986328125,37.0,40806.58984375,0.0,234.29112243652344,1.0,279.1589050292969,282.0538330078125,296.5093994140625,299.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,42114.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879478931427002,1.0,0.0,0.0,3.3567657470703125,3.356788158416748,7.518572715525806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.4267578125,0.0,1272.8226318359375,1895.4371337890625,0.0,2361.784423828125,0.8449153304100037,1.0,0.0,3.0,1.0,0.0
17824800,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8607788085937,0.9383792281150818,0.2172447144985199,0.1958533823490142,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592529296875,0.8560760021209717,0.1674650907516479,0.1591697931289672,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.861083984375,0.9582716822624208,0.230118915438652,0.1612106263637542,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8591613769531,0.8514724373817444,0.1646711379289627,0.1565502732992172,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8564147949219,0.7490026950836182,0.1108758971095085,0.5022792816162109,284.860595703125,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.2251892089844,282.8739318847656,1.0,0.264756828546524,1.0,1.0,0.0,1.0,-1.4102721214294434,1.4102704524993896,1.653274580348807e-06,1.078163981437683,0.7960841655731201,0.7960841655731201,0.0,30.980010986328125,37.0,40806.58984375,0.0,234.29112243652344,1.0,279.1589050292969,282.0538330078125,296.5093994140625,299.2232666015625,293.1499938964844,293.1499938964844,279.45001220703125,42114.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879478931427002,1.0,0.0,0.0,3.3567657470703125,3.356788158416748,7.518572715525806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.4267578125,0.0,1272.8226318359375,1895.4371337890625,0.0,2361.784423828125,0.8449153304100037,1.0,0.0,3.0,1.0,0.0
17824860,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355224609375,0.9227713942527772,0.2180008292198181,0.1963691562414169,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362243652344,0.8443727493286133,0.1680577993392944,0.1596655547618866,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353698730469,0.9437513947486876,0.2312124967575073,0.1618789434432983,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362548828125,0.8398198485374451,0.1651715338230133,0.1569603681564331,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.03765869140625,0.737343430519104,0.1104514300823211,0.5002442598342896,285.0356140136719,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.2230529785156,283.0297546386719,1.0,0.2668994963169098,1.0,1.0,0.0,1.0,-1.4103354215621948,1.4103338718414309,1.6532231938981568e-06,1.0780248641967771,0.9375227093696594,0.9375227093696594,0.0,32.60968399047852,40.0,40640.65234375,0.0,238.22781372070312,1.0,279.4398498535156,282.1857604980469,296.4411315917969,299.0704345703125,293.1499938964844,293.1499938964844,279.1499938964844,31482.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770050168037415,1.0,0.0,0.0,3.542785167694092,3.542807340621948,8.374963726964779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.74853515625,0.0,1384.3214111328125,1895.4371337890625,0.0,2263.292236328125,0.8779554963111877,1.0,0.0,3.0,1.0,0.0
17824920,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355224609375,0.9227713942527772,0.2180008292198181,0.1963691562414169,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362243652344,0.8443727493286133,0.1680577993392944,0.1596655547618866,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0353698730469,0.9437513947486876,0.2312124967575073,0.1618789434432983,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362548828125,0.8398198485374451,0.1651715338230133,0.1569603681564331,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.03765869140625,0.737343430519104,0.1104514300823211,0.5002442598342896,285.0356140136719,284.95001220703125,295.6659545898437,293.4715576171875,295.6653747558594,297.2230529785156,283.0297546386719,1.0,0.2668994963169098,1.0,1.0,0.0,1.0,-1.4103354215621948,1.4103338718414309,1.6532231938981568e-06,1.0780248641967771,0.9375227093696594,0.9375227093696594,0.0,32.60968399047852,40.0,40640.65234375,0.0,238.22781372070312,1.0,279.4398498535156,282.1857604980469,296.4411315917969,299.0704345703125,293.1499938964844,293.1499938964844,279.1499938964844,31482.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770050168037415,1.0,0.0,0.0,3.542785167694092,3.542807340621948,8.374963726964779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.74853515625,0.0,1384.3214111328125,1895.4371337890625,0.0,2263.292236328125,0.8779554963111877,1.0,0.0,3.0,1.0,0.0
17824980,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8602600097656,0.904502272605896,0.2179234623908996,0.1966243237257003,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587341308594,0.830643892288208,0.1682230681180954,0.1600494980812072,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.9251567721366882,0.2316118776798248,0.1623827815055847,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.8261257410049438,0.1652539521455764,0.1572638750076294,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.723963737487793,0.1097403839230537,0.497925728559494,284.86004638671875,284.95001220703125,295.67999267578125,293.4634704589844,295.6794738769531,297.2155456542969,282.8736877441406,1.0,0.2695001065731048,1.0,1.0,0.0,1.0,-1.40929114818573,1.4092894792556765,1.6508637372680823e-06,1.077053427696228,0.7946901321411133,0.7946901321411133,0.0,34.74146270751953,43.0,40720.91796875,0.0,242.92694091796875,1.0,279.1589050292969,282.0512084960937,296.4939880371094,299.2034912109375,293.1499938964844,293.1499938964844,279.45001220703125,42251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881882786750793,1.0,0.0,0.0,3.352323055267334,3.3523452281951904,7.49868320326641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.05126953125,0.0,1269.4788818359375,1895.4371337890625,0.0,2363.959716796875,0.8441175222396851,1.0,0.0,3.0,1.0,0.0
17825040,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8602600097656,0.904502272605896,0.2179234623908996,0.1966243237257003,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587341308594,0.830643892288208,0.1682230681180954,0.1600494980812072,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.860595703125,0.9251567721366882,0.2316118776798248,0.1623827815055847,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8586120605469,0.8261257410049438,0.1652539521455764,0.1572638750076294,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8557434082031,0.723963737487793,0.1097403839230537,0.497925728559494,284.86004638671875,284.95001220703125,295.67999267578125,293.4634704589844,295.6794738769531,297.2155456542969,282.8736877441406,1.0,0.2695001065731048,1.0,1.0,0.0,1.0,-1.40929114818573,1.4092894792556765,1.6508637372680823e-06,1.077053427696228,0.7946901321411133,0.7946901321411133,0.0,34.74146270751953,43.0,40720.91796875,0.0,242.92694091796875,1.0,279.1589050292969,282.0512084960937,296.4939880371094,299.2034912109375,293.1499938964844,293.1499938964844,279.45001220703125,42251.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881882786750793,1.0,0.0,0.0,3.352323055267334,3.3523452281951904,7.49868320326641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.05126953125,0.0,1269.4788818359375,1895.4371337890625,0.0,2363.959716796875,0.8441175222396851,1.0,0.0,3.0,1.0,0.0
17825100,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0210876464844,0.8957303762435913,0.2181488573551178,0.19667649269104,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174560546875,0.8235071301460266,0.1684144437313079,0.1601772010326385,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.02178955078125,0.9154156446456908,0.2320041358470916,0.1625719964504242,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01715087890625,0.8189370036125183,0.1654015630483627,0.157352015376091,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0083923339844,0.716833770275116,0.1094480901956558,0.4965257048606872,285.02056884765625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860046386719,297.2134704589844,283.0413818359375,1.0,0.2708903551101684,1.0,1.0,0.0,1.0,-1.4081577062606812,1.4081560373306274,1.648347847549303e-06,1.076042413711548,0.8958804607391357,0.8958804607391357,0.0,35.9422492980957,43.0,40356.40234375,0.0,245.35284423828125,1.0,279.3944396972656,282.21942138671875,296.416748046875,298.99176025390625,293.1499938964844,293.1499938964844,279.45001220703125,34517.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800847887992859,1.0,0.0,0.0,3.4031639099121094,3.4031853675842285,7.727856541350775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.64208984375,0.0,1265.1556396484375,1895.4371337890625,0.0,2290.9013671875,0.8523955941200256,1.0,0.0,3.0,1.0,0.0
17825160,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365600585937,0.8888334035873413,0.2185837626457214,0.1970550268888473,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0373840332031,0.8177143335342407,0.1687320619821548,0.1604828685522079,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.036376953125,0.9079156517982484,0.232565626502037,0.1629625707864761,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0374450683594,0.8130253553390503,0.1656737178564071,0.1576151549816131,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390625,0.7106801271438599,0.1092539876699447,0.4957074224948883,285.03668212890625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922302246094,297.2135925292969,283.0297546386719,1.0,0.2723879814147949,1.0,1.0,0.0,1.0,-1.4087804555892944,1.4087787866592407,1.6495739600941306e-06,1.0764390230178833,0.9370971322059632,0.9370971322059632,0.0,37.05400085449219,46.0,40536.15625,0.0,248.26788330078125,1.0,279.4405822753906,282.1828918457031,296.4221496582031,299.0462951660156,293.1499938964844,293.1499938964844,279.1499938964844,31390.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769914865493774,1.0,0.0,0.0,3.5389535427093506,3.538975477218628,8.356857392755046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.93994140625,0.0,1379.660888671875,1895.4371337890625,0.0,2263.1708984375,0.8769831657409668,1.0,0.0,3.0,1.0,0.0
17825220,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.8732277154922485,0.2185040861368179,0.1973298341035843,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592224121094,0.8041318655014038,0.16886967420578,0.160862386226654,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8611755371094,0.8921216726303101,0.232880562543869,0.1634263843297958,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8591003417969,0.799052894115448,0.165729135274887,0.1579146385192871,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.6963371634483337,0.1085457801818847,0.4934863746166229,284.8605651855469,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2069396972656,282.8748474121094,1.0,0.275519847869873,1.0,1.0,0.0,1.0,-1.4078185558319092,1.4078168869018557,1.6473820778628578e-06,1.0755220651626587,0.7933205962181091,0.7933205962181091,0.0,39.6417350769043,49.0,40595.09765625,0.0,254.0800628662109,1.0,279.1593017578125,282.0513610839844,296.47320556640625,299.17510986328125,293.1499938964844,293.1499938964844,279.45001220703125,42341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880874872207642,1.0,0.0,0.0,3.342091083526612,3.342113256454468,7.452978820765566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.904296875,0.0,1260.2738037109375,1895.4371337890625,0.0,2363.0478515625,0.8421950340270996,1.0,0.0,3.0,1.0,0.0
17825280,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86083984375,0.8732277154922485,0.2185040861368179,0.1973298341035843,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8592224121094,0.8041318655014038,0.16886967420578,0.160862386226654,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8611755371094,0.8921216726303101,0.232880562543869,0.1634263843297958,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8591003417969,0.799052894115448,0.165729135274887,0.1579146385192871,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8559265136719,0.6963371634483337,0.1085457801818847,0.4934863746166229,284.8605651855469,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2069396972656,282.8748474121094,1.0,0.275519847869873,1.0,1.0,0.0,1.0,-1.4078185558319092,1.4078168869018557,1.6473820778628578e-06,1.0755220651626587,0.7933205962181091,0.7933205962181091,0.0,39.6417350769043,49.0,40595.09765625,0.0,254.0800628662109,1.0,279.1593017578125,282.0513610839844,296.47320556640625,299.17510986328125,293.1499938964844,293.1499938964844,279.45001220703125,42341.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880874872207642,1.0,0.0,0.0,3.342091083526612,3.342113256454468,7.452978820765566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.904296875,0.0,1260.2738037109375,1895.4371337890625,0.0,2363.0478515625,0.8421950340270996,1.0,0.0,3.0,1.0,0.0
17825340,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340270996094,0.859679102897644,0.219192236661911,0.1977924555540084,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03485107421875,0.7913825511932373,0.1693532168865203,0.1612859219312667,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338439941406,0.878220796585083,0.2337560206651687,0.1639618575572967,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.034912109375,0.7862533330917358,0.1661236137151718,0.1582563817501068,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365905761719,0.6831772923469543,0.1080611199140548,0.4913475215435028,285.0341796875,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.20574951171875,283.0272827148437,1.0,0.2787752151489258,1.0,1.0,0.0,1.0,-1.407365083694458,1.4073634147644043,1.6462070107081672e-06,1.074944257736206,0.9339912533760072,0.9339912533760072,0.0,42.29140853881836,52.0,40408.60546875,0.0,260.2422790527344,1.0,279.4401550292969,282.1781921386719,296.40057373046875,299.0177307128906,293.1499938964844,293.1499938964844,279.1499938964844,31461.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768429517745972,1.0,0.0,0.0,3.5331385135650635,3.533160448074341,8.32941680073418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.88671875,0.0,1374.125732421875,1895.4371337890625,0.0,2261.841796875,0.8753834366798401,1.0,0.0,3.0,1.0,0.0
17825400,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340270996094,0.859679102897644,0.219192236661911,0.1977924555540084,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03485107421875,0.7913825511932373,0.1693532168865203,0.1612859219312667,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0338439941406,0.878220796585083,0.2337560206651687,0.1639618575572967,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.034912109375,0.7862533330917358,0.1661236137151718,0.1582563817501068,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0365905761719,0.6831772923469543,0.1080611199140548,0.4913475215435028,285.0341796875,284.95001220703125,295.7151184082031,293.432373046875,295.7146911621094,297.20574951171875,283.0272827148437,1.0,0.2787752151489258,1.0,1.0,0.0,1.0,-1.407365083694458,1.4073634147644043,1.6462070107081672e-06,1.074944257736206,0.9339912533760072,0.9339912533760072,0.0,42.29140853881836,52.0,40408.60546875,0.0,260.2422790527344,1.0,279.4401550292969,282.1781921386719,296.40057373046875,299.0177307128906,293.1499938964844,293.1499938964844,279.1499938964844,31461.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768429517745972,1.0,0.0,0.0,3.5331385135650635,3.533160448074341,8.32941680073418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.88671875,0.0,1374.125732421875,1895.4371337890625,0.0,2261.841796875,0.8753834366798401,1.0,0.0,3.0,1.0,0.0
17825460,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8599853515625,0.8470312356948853,0.2192029803991317,0.1981528252363205,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8585510253906,0.779273271560669,0.1694926023483276,0.1616771072149276,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603210449219,0.8650726079940796,0.2340185791254043,0.1643966436386108,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584289550781,0.7741522789001465,0.1661809682846069,0.1585676372051239,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558654785156,0.6708184480667114,0.1073917299509048,0.4893421828746795,284.8597412109375,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.2001647949219,282.8735656738281,1.0,0.2821650207042694,1.0,1.0,0.0,1.0,-1.406758189201355,1.4067565202713013,1.6447658026663705e-06,1.0743045806884766,0.7911597490310669,0.7911597490310669,0.0,45.10617446899414,40.0,40473.04296875,0.0,266.7310485839844,1.0,279.1593933105469,282.0481262207031,296.4503173828125,299.1453857421875,293.1499938964844,293.1499938964844,279.45001220703125,42295.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878405451774597,1.0,0.0,0.0,3.335355520248413,3.3353779315948486,7.422968337778002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.70947265625,0.0,1253.522705078125,1895.4371337890625,0.0,2360.813232421875,0.8406317830085754,1.0,0.0,3.0,1.0,0.0
17825520,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8599853515625,0.8470312356948853,0.2192029803991317,0.1981528252363205,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8585510253906,0.779273271560669,0.1694926023483276,0.1616771072149276,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.8603210449219,0.8650726079940796,0.2340185791254043,0.1643966436386108,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8584289550781,0.7741522789001465,0.1661809682846069,0.1585676372051239,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8558654785156,0.6708184480667114,0.1073917299509048,0.4893421828746795,284.8597412109375,284.95001220703125,295.7253112792969,293.4205322265625,295.72491455078125,297.2001647949219,282.8735656738281,1.0,0.2821650207042694,1.0,1.0,0.0,1.0,-1.406758189201355,1.4067565202713013,1.6447658026663705e-06,1.0743045806884766,0.7911597490310669,0.7911597490310669,0.0,45.10617446899414,40.0,40473.04296875,0.0,266.7310485839844,1.0,279.1593933105469,282.0481262207031,296.4503173828125,299.1453857421875,293.1499938964844,293.1499938964844,279.45001220703125,42295.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878405451774597,1.0,0.0,0.0,3.335355520248413,3.3353779315948486,7.422968337778002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.70947265625,0.0,1253.522705078125,1895.4371337890625,0.0,2360.813232421875,0.8406317830085754,1.0,0.0,3.0,1.0,0.0
17825580,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.8524842858314514,0.2199708819389343,0.198529914021492,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.7844893336296082,0.1699506044387817,0.1619209796190261,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316772460937,0.8709518313407898,0.2348145097494125,0.1647608429193496,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328063964844,0.7791762948036194,0.1665497720241546,0.1587297618389129,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.673695981502533,0.1069072633981704,0.4864777028560638,285.03204345703125,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.1995544433594,283.0248107910156,1.0,0.2800389230251312,1.0,1.0,0.0,1.0,-1.4046951532363892,1.4046934843063354,1.640185132600891e-06,1.0724496841430664,0.9303886890411376,0.9303886890411376,0.0,43.96028900146485,28.0,40245.98828125,0.0,263.1360778808594,1.0,279.4400634765625,282.17431640625,296.3760986328125,298.9845275878906,293.1499938964844,293.1499938964844,279.1499938964844,31491.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77652508020401,1.0,0.0,0.0,3.523930788040161,3.5239529609680176,8.286059482998098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5498046875,0.0,1364.813232421875,1895.4371337890625,0.0,2258.997802734375,0.873314619064331,1.0,0.0,3.0,1.0,0.0
17825640,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.8524842858314514,0.2199708819389343,0.198529914021492,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0327453613281,0.7844893336296082,0.1699506044387817,0.1619209796190261,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0316772460937,0.8709518313407898,0.2348145097494125,0.1647608429193496,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0328063964844,0.7791762948036194,0.1665497720241546,0.1587297618389129,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0346374511719,0.673695981502533,0.1069072633981704,0.4864777028560638,285.03204345703125,284.95001220703125,295.7351989746094,293.4083557128906,295.7348022460937,297.1995544433594,283.0248107910156,1.0,0.2800389230251312,1.0,1.0,0.0,1.0,-1.4046951532363892,1.4046934843063354,1.640185132600891e-06,1.0724496841430664,0.9303886890411376,0.9303886890411376,0.0,43.96028900146485,28.0,40245.98828125,0.0,263.1360778808594,1.0,279.4400634765625,282.17431640625,296.3760986328125,298.9845275878906,293.1499938964844,293.1499938964844,279.1499938964844,31491.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77652508020401,1.0,0.0,0.0,3.523930788040161,3.5239529609680176,8.286059482998098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5498046875,0.0,1364.813232421875,1895.4371337890625,0.0,2258.997802734375,0.873314619064331,1.0,0.0,3.0,1.0,0.0
17825700,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8763732910156,0.8616876006126404,0.2201537191867828,0.1987918019294738,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8805847167969,0.7932525873184204,0.1700895428657531,0.1620688587427139,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87548828125,0.8806558847427368,0.2350256890058517,0.1649665534496307,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8809814453125,0.787787675857544,0.1666466146707534,0.1588359922170639,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8917236328125,0.6805840134620667,0.1066297218203544,0.485133945941925,284.8771667480469,284.95001220703125,295.7400817871094,293.4021911621094,295.7396850585937,297.1982727050781,282.84967041015625,1.0,0.2775438129901886,1.0,1.0,0.0,1.0,-1.4039498567581177,1.4039483070373535,1.63853155754623e-06,1.071778655052185,0.8335421085357666,0.8335421085357666,0.0,42.107948303222656,28.0,40770.0546875,0.0,258.4028625488281,1.0,279.2002258300781,281.9835205078125,296.4434509277344,299.19171142578125,293.1499938964844,293.1499938964844,279.1499938964844,36104.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845242619514465,1.0,0.0,0.0,3.519572257995605,3.519595146179199,8.265574820143229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.3271484375,0.0,1393.5953369140625,1895.4371337890625,0.0,2330.8544921875,0.8733758330345154,1.0,0.0,3.0,1.0,0.0
17825760,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.858154296875,0.8737800121307373,0.2201028913259506,0.1987171322107315,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.85650634765625,0.8046880960464478,0.1700852811336517,0.1620173007249832,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8585205078125,0.8933768272399902,0.2350203543901443,0.1649413704872131,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563537597656,0.7990859150886536,0.1666026711463928,0.1587463170289993,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85302734375,0.6898599863052368,0.1062571704387664,0.4831743240356445,284.8578186035156,284.95001220703125,295.7449951171875,293.3960876464844,295.7445983886719,297.1947326660156,282.8728942871094,1.0,0.2742106020450592,1.0,1.0,0.0,1.0,-1.401309370994568,1.4013077020645142,1.6328663150488865e-06,1.0695909261703491,0.785897433757782,0.785897433757782,0.0,39.77949142456055,25.0,40209.0078125,0.0,251.77166748046875,1.0,279.1590881347656,282.0497131347656,296.4239196777344,299.1038818359375,293.1499938964844,293.1499938964844,279.45001220703125,42714.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871717214584351,1.0,0.0,0.0,3.310424327850342,3.310446262359619,7.312411298698862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.24169921875,0.0,1232.7349853515625,1895.4371337890625,0.0,2354.763671875,0.8356888294219971,1.0,0.0,3.0,1.0,0.0
17825820,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295715332031,0.8997300863265991,0.2210871577262878,0.1991807520389557,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03045654296875,0.8268330097198486,0.1706196665763855,0.1622164994478225,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.9212743043899536,0.2358434349298477,0.1652385294437408,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.030517578125,0.8214744925498962,0.1670473217964172,0.1588633805513382,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.7089769244194031,0.1058771833777427,0.4802263081073761,285.0297546386719,284.95001220703125,295.7550048828125,293.3839416503906,295.75457763671875,297.1955871582031,283.0224914550781,1.0,0.2689759731292724,1.0,1.0,0.0,1.0,-1.3990601301193235,1.39905846118927,1.6279002466035308e-06,1.0675723552703855,0.9239490628242492,0.9239490628242492,0.0,35.746280670166016,25.0,39991.73046875,0.0,241.26266479492188,1.0,279.4398498535156,282.1731262207031,296.34912109375,298.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,31515.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752655148506165,1.0,0.0,0.0,3.502885341644287,3.5029070377349854,8.187383286895056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.72216796875,0.0,1343.374755859375,1895.4371337890625,0.0,2247.73779296875,0.8685944080352783,1.0,0.0,3.0,1.0,0.0
17825880,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295715332031,0.8997300863265991,0.2210871577262878,0.1991807520389557,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03045654296875,0.8268330097198486,0.1706196665763855,0.1622164994478225,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0293884277344,0.9212743043899536,0.2358434349298477,0.1652385294437408,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.030517578125,0.8214744925498962,0.1670473217964172,0.1588633805513382,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.7089769244194031,0.1058771833777427,0.4802263081073761,285.0297546386719,284.95001220703125,295.7550048828125,293.3839416503906,295.75457763671875,297.1955871582031,283.0224914550781,1.0,0.2689759731292724,1.0,1.0,0.0,1.0,-1.3990601301193235,1.39905846118927,1.6279002466035308e-06,1.0675723552703855,0.9239490628242492,0.9239490628242492,0.0,35.746280670166016,25.0,39991.73046875,0.0,241.26266479492188,1.0,279.4398498535156,282.1731262207031,296.34912109375,298.9415283203125,293.1499938964844,293.1499938964844,279.1499938964844,31515.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752655148506165,1.0,0.0,0.0,3.502885341644287,3.5029070377349854,8.187383286895056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.72216796875,0.0,1343.374755859375,1895.4371337890625,0.0,2247.73779296875,0.8685944080352783,1.0,0.0,3.0,1.0,0.0
17825940,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8628845214844,0.9232249855995178,0.2213738858699798,0.1995714604854583,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86114501953125,0.8449560403823853,0.1708022803068161,0.1624164283275604,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86328125,0.9462250471115112,0.2360431253910064,0.1654578000307083,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609924316406,0.8392633199691772,0.1671478599309921,0.1589832454919815,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572082519531,0.7235058546066284,0.1053104102611541,0.477559357881546,284.86248779296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.1881408691406,282.8776550292969,1.0,0.2651825249195099,1.0,1.0,0.0,1.0,-1.3969769477844238,1.39697527885437,1.6233591395575786e-06,1.065753936767578,0.7838602662086487,0.7838602662086487,0.0,32.91007232666016,25.0,39974.390625,0.0,233.6962127685547,1.0,279.1593933105469,282.0556030273437,296.3985900878906,299.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,42677.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856591939926147,1.0,0.0,0.0,3.285780668258667,3.285802364349365,7.203945528999611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.171875,0.0,1209.4288330078125,1895.4371337890625,0.0,2341.0966796875,0.8302570581436157,1.0,0.0,3.0,1.0,0.0
17826000,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8628845214844,0.9232249855995178,0.2213738858699798,0.1995714604854583,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86114501953125,0.8449560403823853,0.1708022803068161,0.1624164283275604,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86328125,0.9462250471115112,0.2360431253910064,0.1654578000307083,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8609924316406,0.8392633199691772,0.1671478599309921,0.1589832454919815,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8572082519531,0.7235058546066284,0.1053104102611541,0.477559357881546,284.86248779296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650146484375,297.1881408691406,282.8776550292969,1.0,0.2651825249195099,1.0,1.0,0.0,1.0,-1.3969769477844238,1.39697527885437,1.6233591395575786e-06,1.065753936767578,0.7838602662086487,0.7838602662086487,0.0,32.91007232666016,25.0,39974.390625,0.0,233.6962127685547,1.0,279.1593933105469,282.0556030273437,296.3985900878906,299.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,42677.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856591939926147,1.0,0.0,0.0,3.285780668258667,3.285802364349365,7.203945528999611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.171875,0.0,1209.4288330078125,1895.4371337890625,0.0,2341.0966796875,0.8302570581436157,1.0,0.0,3.0,1.0,0.0
17826060,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.03594970703125,0.936201810836792,0.2219917774200439,0.1998315751552581,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0340270996094,0.8546253442764282,0.1711290031671524,0.1625377982854843,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0364074707031,0.958498477935791,0.2365041226148605,0.1655912697315216,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.033935546875,0.8486623764038086,0.1674204915761947,0.1590559333562851,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7305439114570618,0.1051249951124191,0.4759997129440307,285.035888671875,284.95001220703125,295.7720031738281,293.365478515625,295.77154541015625,297.1873474121094,283.0444641113281,1.0,0.2633842229843139,1.0,1.0,0.0,1.0,-1.3958075046539309,1.395805835723877,1.6207660564759865e-06,1.0646841526031494,0.9000895023345947,0.9000895023345947,0.0,31.603116989135746,25.0,39722.53125,0.0,230.1364288330078,1.0,279.4075622558594,282.2106018066406,296.3177185058594,298.8623046875,293.1499938964844,293.1499938964844,279.45001220703125,32962.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760703563690186,1.0,0.0,0.0,3.384901762008667,3.384922742843628,7.645139703527093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.99267578125,0.0,1236.674072265625,1895.4371337890625,0.0,2254.930908203125,0.8461182713508606,1.0,0.0,3.0,1.0,0.0
17826120,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0317077636719,0.9456270337104796,0.2224749773740768,0.2002318501472473,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.032470703125,0.8618224263191223,0.1713829040527343,0.1627463400363922,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315246582031,0.9669574499130248,0.2368592321872711,0.1658165454864502,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03253173828125,0.8556596636772156,0.1676375120878219,0.1592299044132232,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335693359375,0.7357590794563293,0.1050198748707771,0.4754193723201751,285.0318603515625,284.95001220703125,295.77655029296875,293.3611145019531,295.7760925292969,297.1881408691406,283.0252380371094,1.0,0.2623826265335083,1.0,1.0,0.0,1.0,-1.3963208198547363,1.3963191509246826,1.621778551452735e-06,1.0650242567062378,0.9211682677268982,0.9211682677268982,0.0,30.76107788085937,25.0,39818.52734375,0.0,228.3343811035156,1.0,279.4394836425781,282.1764831542969,296.32647705078125,298.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,31413.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739474773406982,1.0,0.0,0.0,3.4827651977539062,3.4827868938446045,8.093599035419174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.9423828125,0.0,1322.2034912109375,1895.4371337890625,0.0,2235.972412109375,0.8644303679466248,1.0,0.0,3.0,1.0,0.0
17826180,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.9615179300308228,0.2227915525436401,0.2007031589746475,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631896972656,0.8749624490737915,0.1715487092733383,0.1629853546619415,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653259277344,0.9807355403900146,0.2369877398014068,0.1660252213478088,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.863037109375,0.8684151768684387,0.1677206456661224,0.159388318657875,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.859130859375,0.7447535395622253,0.104476474225521,0.4731242954730987,284.864501953125,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.17987060546875,282.8797607421875,1.0,0.2603252828121185,1.0,1.0,0.0,1.0,-1.3948614597320557,1.394859790802002,1.6185754247999284e-06,1.0637205839157104,0.7826170921325684,0.7826170921325684,0.0,29.30282020568848,28.0,39821.78515625,0.0,224.3096923828125,1.0,279.1595153808594,282.0570068359375,296.3783874511719,299.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,42568.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845812439918518,1.0,0.0,0.0,3.271840810775757,3.271862506866455,7.14295026682521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.32080078125,0.0,1195.796142578125,1895.4371337890625,0.0,2331.36865234375,0.8271480202674866,1.0,0.0,3.0,1.0,0.0
