time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826240,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8649597167969,0.9615179300308228,0.2227915525436401,0.2007031589746475,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8631896972656,0.8749624490737915,0.1715487092733383,0.1629853546619415,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653259277344,0.9807355403900146,0.2369877398014068,0.1660252213478088,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.863037109375,0.8684151768684387,0.1677206456661224,0.159388318657875,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.859130859375,0.7447535395622253,0.104476474225521,0.4731242954730987,284.864501953125,284.95001220703125,295.78863525390625,293.3508605957031,295.78814697265625,297.17987060546875,282.8797607421875,1.0,0.2603252828121185,1.0,1.0,0.0,1.0,-1.3948614597320557,1.394859790802002,1.6185754247999284e-06,1.0637205839157104,0.7826170921325684,0.7826170921325684,0.0,29.30282020568848,28.0,39821.78515625,0.0,224.3096923828125,1.0,279.1595153808594,282.0570068359375,296.3783874511719,299.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,42568.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845812439918518,1.0,0.0,0.0,3.271840810775757,3.271862506866455,7.14295026682521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.32080078125,0.0,1195.796142578125,1895.4371337890625,0.0,2331.36865234375,0.8271480202674866,1.0,0.0,3.0,1.0,0.0
17826300,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0223693847656,0.9644227623939514,0.2232343107461929,0.2008855193853378,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0189514160156,0.8774529099464417,0.1717539280653,0.1630651652812957,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.02301025390625,0.9831040501594543,0.2372618913650512,0.1660857051610946,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.01861572265625,0.8707932233810425,0.1678810119628906,0.1594281941652298,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0087280273437,0.745995044708252,0.1042777746915817,0.471879780292511,285.0215148925781,284.95001220703125,295.79510498046875,293.3461303710937,295.7945861816406,297.1784973144531,283.0412902832031,1.0,0.259926974773407,1.0,1.0,0.0,1.0,-1.3938008546829224,1.3937991857528689,1.6162492784133065e-06,1.0627720355987549,0.8828607797622681,0.8828607797622681,0.0,29.037334442138672,28.0,39509.46875,0.0,223.2745361328125,1.0,279.39239501953125,282.2157287597656,296.30157470703125,298.824462890625,293.1499938964844,293.1499938964844,279.45001220703125,34326.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762718200683594,1.0,0.0,0.0,3.334372043609619,3.334392786026001,7.418590826091531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.9970703125,0.0,1198.114501953125,1895.4371337890625,0.0,2256.732177734375,0.8370001912117004,1.0,0.0,3.0,1.0,0.0
17826360,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0332336425781,0.9667298197746276,0.2239052653312683,0.2014202326536178,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0341491699219,0.8792663812637329,0.172078400850296,0.1633314192295074,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0330810546875,0.9848105311393738,0.2376997023820877,0.1663556098937988,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.03424072265625,0.872506856918335,0.1681583970785141,0.1596505641937255,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362548828125,0.7467097640037537,0.1041604653000831,0.4712069630622864,285.0334777832031,284.95001220703125,295.8019104003906,293.3417053222656,295.8013610839844,297.1802062988281,283.026123046875,1.0,0.259907603263855,1.0,1.0,0.0,1.0,-1.3945446014404297,1.394542932510376,1.617724933566933e-06,1.0632766485214231,0.9208126664161682,0.9208126664161682,0.0,28.91173553466797,31.0,39692.171875,0.0,223.2607421875,1.0,279.4398803710937,282.1754150390625,296.3075561523437,298.8786926269531,293.1499938964844,293.1499938964844,279.1499938964844,31234.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729587554931641,1.0,0.0,0.0,3.47415542602539,3.4741768836975098,8.05363242761814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.236328125,0.0,1312.253662109375,1895.4371337890625,0.0,2227.1572265625,0.8622819781303406,1.0,0.0,3.0,1.0,0.0
17826420,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86602783203125,0.96126526594162,0.2243074178695678,0.2020520269870758,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.8739513158798218,0.1722323596477508,0.1636445671319961,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.9795483946800232,0.2377675473690033,0.1665875613689422,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86407470703125,0.86714768409729,0.1682283282279968,0.1598816663026809,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600769042969,0.7411422729492188,0.1036262363195419,0.4693489968776703,284.86553955078125,284.95001220703125,295.8166809082031,293.3338928222656,295.8160400390625,297.173095703125,282.8807983398437,1.0,0.2606847882270813,1.0,1.0,0.0,1.0,-1.3940067291259766,1.3940051794052124,1.6164816543096094e-06,1.0627295970916748,0.7824565768241882,0.7824565768241882,0.0,29.516780853271484,34.0,39728.734375,0.0,224.4903564453125,1.0,279.1596069335937,282.0557861328125,296.3623046875,299.0089111328125,293.1499938964844,293.1499938964844,279.45001220703125,42456.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783793032169342,1.0,0.0,0.0,3.265746116638184,3.265767812728882,7.116364031389821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.17724609375,0.0,1189.4388427734375,1895.4371337890625,0.0,2324.261474609375,0.8257301449775696,1.0,0.0,3.0,1.0,0.0
17826480,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.86602783203125,0.96126526594162,0.2243074178695678,0.2020520269870758,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.8739513158798218,0.1722323596477508,0.1636445671319961,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8663635253906,0.9795483946800232,0.2377675473690033,0.1665875613689422,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.86407470703125,0.86714768409729,0.1682283282279968,0.1598816663026809,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8600769042969,0.7411422729492188,0.1036262363195419,0.4693489968776703,284.86553955078125,284.95001220703125,295.8166809082031,293.3338928222656,295.8160400390625,297.173095703125,282.8807983398437,1.0,0.2606847882270813,1.0,1.0,0.0,1.0,-1.3940067291259766,1.3940051794052124,1.6164816543096094e-06,1.0627295970916748,0.7824565768241882,0.7824565768241882,0.0,29.516780853271484,34.0,39728.734375,0.0,224.4903564453125,1.0,279.1596069335937,282.0557861328125,296.3623046875,299.0089111328125,293.1499938964844,293.1499938964844,279.45001220703125,42456.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783793032169342,1.0,0.0,0.0,3.265746116638184,3.265767812728882,7.116364031389821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.17724609375,0.0,1189.4388427734375,1895.4371337890625,0.0,2324.261474609375,0.8257301449775696,1.0,0.0,3.0,1.0,0.0
17826540,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.9505578875541688,0.2255193442106247,0.2029038071632385,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.8642882108688354,0.1727436929941177,0.164033904671669,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03515625,0.96930193901062,0.2384120374917984,0.1669147759675979,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.036376953125,0.8575420379638672,0.1686449944972992,0.1601852178573608,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385131835937,0.7322186231613159,0.1033035516738891,0.4677050113677978,285.0356140136719,284.95001220703125,295.8331298828125,293.3276672363281,295.8324279785156,297.1742553710937,283.02783203125,1.0,0.2623016238212585,1.0,1.0,0.0,1.0,-1.394277572631836,1.3942760229110718,1.6168911542990827e-06,1.0627809762954712,0.9221104979515076,0.9221104979515076,0.0,30.68803596496582,37.0,39631.03125,0.0,227.37355041503903,1.0,279.4400329589844,282.173828125,296.2939147949219,298.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,31099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722673416137695,1.0,0.0,0.0,3.471458673477173,3.471480131149292,8.041133696679026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.65966796875,0.0,1308.5855712890625,1895.4371337890625,0.0,2220.9990234375,0.8615285158157349,1.0,0.0,3.0,1.0,0.0
17826600,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.9505578875541688,0.2255193442106247,0.2029038071632385,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0362854003906,0.8642882108688354,0.1727436929941177,0.164033904671669,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03515625,0.96930193901062,0.2384120374917984,0.1669147759675979,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.036376953125,0.8575420379638672,0.1686449944972992,0.1601852178573608,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385131835937,0.7322186231613159,0.1033035516738891,0.4677050113677978,285.0356140136719,284.95001220703125,295.8331298828125,293.3276672363281,295.8324279785156,297.1742553710937,283.02783203125,1.0,0.2623016238212585,1.0,1.0,0.0,1.0,-1.394277572631836,1.3942760229110718,1.6168911542990827e-06,1.0627809762954712,0.9221104979515076,0.9221104979515076,0.0,30.68803596496582,37.0,39631.03125,0.0,227.37355041503903,1.0,279.4400329589844,282.173828125,296.2939147949219,298.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,31099.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722673416137695,1.0,0.0,0.0,3.471458673477173,3.471480131149292,8.041133696679026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.65966796875,0.0,1308.5855712890625,1895.4371337890625,0.0,2220.9990234375,0.8615285158157349,1.0,0.0,3.0,1.0,0.0
17826660,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8560791015625,0.9426271319389344,0.2260438650846481,0.203587144613266,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8643493652344,0.8575049042701721,0.1729343384504318,0.1643455922603607,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.85552978515625,0.9614245891571044,0.2385452985763549,0.1671705842018127,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.866455078125,0.8508274555206299,0.1687813103199005,0.1604421585798263,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7260515689849854,0.103078618645668,0.4669309854507446,284.8568725585937,284.95001220703125,295.8439025878906,293.3247985839844,295.8431701660156,297.1731262207031,282.8417053222656,1.0,0.2636248469352722,1.0,1.0,0.0,1.0,-1.3951599597930908,1.395158290863037,1.6186913853744045e-06,1.0634303092956543,0.8044264912605286,0.8044264912605286,0.0,31.60372543334961,37.0,40061.31640625,0.0,229.8871459960937,1.0,279.1880798339844,281.9814758300781,296.3693542480469,299.0638122558594,293.1499938964844,293.1499938964844,279.1499938964844,38127.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815992832183838,1.0,0.0,0.0,3.431361675262451,3.4313840866088867,7.856449428800261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.61328125,0.0,1318.2200927734375,1895.4371337890625,0.0,2304.511474609375,0.8549667000770569,1.0,0.0,3.0,1.0,0.0
17826720,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8654479980469,0.93520325422287,0.226200982928276,0.203800156712532,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8638916015625,0.8516002893447876,0.1729266047477722,0.1644172966480255,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.86572265625,0.954069435596466,0.2384534031152725,0.1671631932258606,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8637084960937,0.8450047969818115,0.1687360107898712,0.160480797290802,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8598022460937,0.7208294868469238,0.1028148457407951,0.4662228524684906,284.864990234375,284.95001220703125,295.8515319824219,293.3232421875,295.85076904296875,297.1689758300781,282.8791809082031,1.0,0.2645894289016723,1.0,1.0,0.0,1.0,-1.394689917564392,1.394688367843628,1.6176678627743968e-06,1.0630178451538086,0.7831488847732544,0.7831488847732544,0.0,32.3897819519043,40.0,39720.7421875,0.0,231.5709228515625,1.0,279.1600952148437,282.0493469238281,296.352783203125,298.9977111816406,293.1499938964844,293.1499938964844,279.45001220703125,42160.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832460999488831,1.0,0.0,0.0,3.2723259925842285,3.272347450256348,7.145068821046152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.39404296875,0.0,1193.505126953125,1895.4371337890625,0.0,2319.33349609375,0.8268723487854004,1.0,0.0,3.0,1.0,0.0
17826780,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367736816406,0.9187911748886108,0.2276846170425415,0.2049197405576706,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0377197265625,0.8385191559791565,0.1734169870615005,0.1648195534944534,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03662109375,0.9365974068641664,0.2390176206827163,0.1674569249153137,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.832048773765564,0.1691168546676635,0.1607842594385147,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400390625,0.7080108523368835,0.1024565249681472,0.4646349847316742,285.0370788574219,284.95001220703125,295.8721923828125,293.3208923339844,295.8713073730469,297.1714782714844,283.0292663574219,1.0,0.2673068046569824,1.0,1.0,0.0,1.0,-1.3953250646591189,1.3953235149383545,1.618875330677838e-06,1.0633933544158936,0.9243922829627992,0.9243922829627992,0.0,34.412628173828125,43.0,39635.1328125,0.0,236.62115478515625,1.0,279.4400939941406,282.1707458496094,296.2879333496094,298.8530578613281,293.1499938964844,293.1499938964844,279.1499938964844,31035.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718997597694397,1.0,0.0,0.0,3.475859880447388,3.475881338119507,8.061536505010736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.59423828125,0.0,1312.5458984375,1895.4371337890625,0.0,2217.72705078125,0.862455427646637,1.0,0.0,3.0,1.0,0.0
17826840,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0367736816406,0.9187911748886108,0.2276846170425415,0.2049197405576706,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0377197265625,0.8385191559791565,0.1734169870615005,0.1648195534944534,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03662109375,0.9365974068641664,0.2390176206827163,0.1674569249153137,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.037841796875,0.832048773765564,0.1691168546676635,0.1607842594385147,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0400390625,0.7080108523368835,0.1024565249681472,0.4646349847316742,285.0370788574219,284.95001220703125,295.8721923828125,293.3208923339844,295.8713073730469,297.1714782714844,283.0292663574219,1.0,0.2673068046569824,1.0,1.0,0.0,1.0,-1.3953250646591189,1.3953235149383545,1.618875330677838e-06,1.0633933544158936,0.9243922829627992,0.9243922829627992,0.0,34.412628173828125,43.0,39635.1328125,0.0,236.62115478515625,1.0,279.4400939941406,282.1707458496094,296.2879333496094,298.8530578613281,293.1499938964844,293.1499938964844,279.1499938964844,31035.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718997597694397,1.0,0.0,0.0,3.475859880447388,3.475881338119507,8.061536505010736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.59423828125,0.0,1312.5458984375,1895.4371337890625,0.0,2217.72705078125,0.862455427646637,1.0,0.0,3.0,1.0,0.0
17826900,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8810729980469,0.91126549243927,0.2282223552465438,0.2056198716163635,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8853759765625,0.8324057459831238,0.1735590100288391,0.1650915741920471,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.88043212890625,0.9279768466949464,0.2391033619642257,0.1676657348871231,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8858337402344,0.8259459137916565,0.1692056506872177,0.1610041260719299,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89813232421875,0.7014761567115784,0.1022227182984352,0.4640514254570007,284.8824157714844,284.95001220703125,295.8834228515625,293.3205261230469,295.88250732421875,297.17095947265625,282.85498046875,1.0,0.2688260674476623,1.0,1.0,0.0,1.0,-1.3963074684143066,1.3963059186935425,1.6209128261834849e-06,1.0641486644744873,0.8292514681816101,0.8292514681816101,0.0,35.49571990966797,43.0,40214.25390625,0.0,239.5796356201172,1.0,279.20135498046875,281.97967529296875,296.3629455566406,299.0704040527344,293.1499938964844,293.1499938964844,279.1499938964844,35751.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801056504249573,1.0,0.0,0.0,3.4781322479248047,3.47815465927124,8.072080390775227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.33056640625,0.0,1348.463134765625,1895.4371337890625,0.0,2291.089111328125,0.863872230052948,1.0,0.0,3.0,1.0,0.0
17826960,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86480712890625,0.9024150371551514,0.2284841388463974,0.2059774696826934,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8630676269531,0.8250904679298401,0.1735455244779586,0.1651781648397445,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.86505126953125,0.9175862073898317,0.2389532327651977,0.1676504760980606,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8628845214844,0.8185789585113525,0.16914102435112,0.161042109131813,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.85906982421875,0.6937251091003418,0.1018905043601989,0.4629544913768768,284.8642272949219,284.95001220703125,295.8952941894531,293.32080078125,295.89434814453125,297.1667785644531,282.8795166015625,1.0,0.2703714370727539,1.0,1.0,0.0,1.0,-1.395552396774292,1.3955507278442385,1.6192987004615134e-06,1.0635186433792114,0.7843300104141235,0.7843300104141235,0.0,36.78242111206055,46.0,39737.40625,0.0,242.3378448486328,1.0,279.15948486328125,282.0455017089844,296.3510131835937,298.99530029296875,293.1499938964844,293.1499938964844,279.45001220703125,42251.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830656170845032,1.0,0.0,0.0,3.27705979347229,3.2770814895629883,7.165756414906355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.03125,0.0,1198.482666015625,1895.4371337890625,0.0,2317.7080078125,0.8280964493751526,1.0,0.0,3.0,1.0,0.0
17827020,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.8886946439743042,0.2300983965396881,0.2072370499372482,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0391540527344,0.8126571774482727,0.1740460842847824,0.1656025052070617,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0380859375,0.9012890458106996,0.2394804805517196,0.1679267585277557,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.805693507194519,0.1695233434438705,0.1613590568304062,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414123535156,0.680504322052002,0.1015396788716316,0.4614199697971344,285.0385437011719,284.95001220703125,295.9211730957031,293.3232116699219,295.9200744628906,297.1700134277344,283.031005859375,1.0,0.2736427783966064,1.0,1.0,0.0,1.0,-1.396441102027893,1.396439552307129,1.6210733519983478e-06,1.064130783081055,0.9275071024894714,0.9275071024894714,0.0,39.264122009277344,49.0,39679.8359375,0.0,248.58792114257807,1.0,279.4401550292969,282.167236328125,296.2900390625,298.8561096191406,293.1499938964844,293.1499938964844,279.1499938964844,31006.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77162104845047,1.0,0.0,0.0,3.48421597480774,3.4842374324798584,8.100342938632821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.90625,0.0,1320.76025390625,1895.4371337890625,0.0,2215.2470703125,0.8643277883529663,1.0,0.0,3.0,1.0,0.0
17827080,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0382080078125,0.8886946439743042,0.2300983965396881,0.2072370499372482,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0391540527344,0.8126571774482727,0.1740460842847824,0.1656025052070617,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0380859375,0.9012890458106996,0.2394804805517196,0.1679267585277557,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.805693507194519,0.1695233434438705,0.1613590568304062,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414123535156,0.680504322052002,0.1015396788716316,0.4614199697971344,285.0385437011719,284.95001220703125,295.9211730957031,293.3232116699219,295.9200744628906,297.1700134277344,283.031005859375,1.0,0.2736427783966064,1.0,1.0,0.0,1.0,-1.396441102027893,1.396439552307129,1.6210733519983478e-06,1.064130783081055,0.9275071024894714,0.9275071024894714,0.0,39.264122009277344,49.0,39679.8359375,0.0,248.58792114257807,1.0,279.4401550292969,282.167236328125,296.2900390625,298.8561096191406,293.1499938964844,293.1499938964844,279.1499938964844,31006.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77162104845047,1.0,0.0,0.0,3.48421597480774,3.4842374324798584,8.100342938632821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.90625,0.0,1320.76025390625,1895.4371337890625,0.0,2215.2470703125,0.8643277883529663,1.0,0.0,3.0,1.0,0.0
17827140,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.8752695322036743,0.2309798002243042,0.208391010761261,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.7996519207954407,0.1741785407066345,0.1659798920154571,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8662109375,0.8862047791481018,0.239374041557312,0.1681025624275207,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86407470703125,0.7923934459686279,0.1695432662963867,0.1616278290748596,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8601989746094,0.6677423119544983,0.100978635251522,0.4598261713981628,284.8653869628906,284.95001220703125,295.95001220703125,293.3283996582031,295.94879150390625,297.16558837890625,282.8798217773437,1.0,0.2770968973636627,1.0,1.0,0.0,1.0,-1.3969024419784546,1.3969007730484009,1.6220299130509377e-06,1.064484477043152,0.7879771590232849,0.7879771590232849,0.0,41.97604751586914,52.0,39825.9140625,0.0,255.2191162109375,1.0,279.1594543457031,282.03826904296875,296.3586120605469,299.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,42079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828238010406494,1.0,0.0,0.0,3.293855905532837,3.293877601623535,7.239398200908909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.95166015625,0.0,1212.916259765625,1895.4371337890625,0.0,2315.5302734375,0.8313533663749695,1.0,0.0,3.0,1.0,0.0
17827200,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8659973144531,0.8752695322036743,0.2309798002243042,0.208391010761261,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8642578125,0.7996519207954407,0.1741785407066345,0.1659798920154571,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8662109375,0.8862047791481018,0.239374041557312,0.1681025624275207,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86407470703125,0.7923934459686279,0.1695432662963867,0.1616278290748596,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8601989746094,0.6677423119544983,0.100978635251522,0.4598261713981628,284.8653869628906,284.95001220703125,295.95001220703125,293.3283996582031,295.94879150390625,297.16558837890625,282.8798217773437,1.0,0.2770968973636627,1.0,1.0,0.0,1.0,-1.3969024419784546,1.3969007730484009,1.6220299130509377e-06,1.064484477043152,0.7879771590232849,0.7879771590232849,0.0,41.97604751586914,52.0,39825.9140625,0.0,255.2191162109375,1.0,279.1594543457031,282.03826904296875,296.3586120605469,299.00665283203125,293.1499938964844,293.1499938964844,279.45001220703125,42079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828238010406494,1.0,0.0,0.0,3.293855905532837,3.293877601623535,7.239398200908909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.95166015625,0.0,1212.916259765625,1895.4371337890625,0.0,2315.5302734375,0.8313533663749695,1.0,0.0,3.0,1.0,0.0
17827260,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414428710937,0.8680460453033447,0.232080653309822,0.209101915359497,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7923893928527832,0.1745981872081756,0.1662199050188064,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0414733886719,0.8779746890068054,0.2397691458463668,0.1682139784097671,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05279541015625,0.7851007580757141,0.1698877066373825,0.1617999225854873,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0311584472656,0.6608571410179138,0.1008715331554412,0.4589563310146332,285.0404663085937,284.95001220703125,295.96826171875,293.3324279785156,295.9670104980469,297.1683044433594,283.05010986328125,1.0,0.2791956961154938,1.0,1.0,0.0,1.0,-1.397336721420288,1.397335171699524,1.62289052241249e-06,1.0647759437561035,0.9063079953193665,0.9063079953193665,0.0,43.61412811279297,52.0,39639.2421875,0.0,259.2911071777344,1.0,279.4077453613281,282.1967163085937,296.2875061035156,298.81982421875,293.1499938964844,293.1499938964844,279.45001220703125,32713.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735580205917358,1.0,0.0,0.0,3.394346237182617,3.394367456436157,7.687862648708688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.5693359375,0.0,1244.0399169921875,1895.4371337890625,0.0,2232.49853515625,0.8480363488197327,1.0,0.0,3.0,1.0,0.0
17827320,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.03924560546875,0.8649917840957642,0.2330203354358673,0.209937646985054,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398254394531,0.7891190052032471,0.1750527769327163,0.1666357666254043,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0391845703125,0.8741925954818726,0.2402205616235733,0.168517917394638,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0398864746094,0.7818108201026917,0.1702899634838104,0.1621674448251724,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.042724609375,0.6577858924865723,0.1010139733552932,0.4593820571899414,285.0394897460937,284.95001220703125,295.98065185546875,293.335205078125,295.9794006347656,297.1723022460937,283.0342712402344,1.0,0.280701220035553,1.0,1.0,0.0,1.0,-1.4001548290252686,1.4001531600952148,1.628807581255387e-06,1.0670024156570437,0.9311906099319458,0.9311906099319458,0.0,44.54568099975586,55.0,39821.50390625,0.0,262.66375732421875,1.0,279.43896484375,282.1646728515625,296.30377197265625,298.87451171875,293.1499938964844,293.1499938964844,279.1499938964844,31139.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717160582542419,1.0,0.0,0.0,3.496816635131836,3.496838331222534,8.159038884514302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.37841796875,0.0,1334.4879150390625,1895.4371337890625,0.0,2216.09228515625,0.8674947023391724,1.0,0.0,3.0,1.0,0.0
17827380,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87115478515625,0.8569072484970093,0.234652429819107,0.2116685807704925,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.7809312343597412,0.1759997308254242,0.16766919195652,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8645409941673279,0.240828275680542,0.1691169887781143,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86932373046875,0.7736107110977173,0.1711160093545913,0.1630845516920089,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656616210937,0.6505627036094666,0.1013259589672088,0.4611491858959198,284.8705444335937,284.95001220703125,296.01171875,293.3423767089844,296.0104675292969,297.17431640625,282.8841552734375,1.0,0.284614622592926,1.0,1.0,0.0,1.0,-1.4074153900146484,1.4074137210845947,1.644186795601854e-06,1.0728093385696411,0.7983065247535706,0.7983065247535706,0.0,47.01487350463867,58.0,40197.04296875,0.0,271.5766906738281,1.0,279.1591796875,282.02935791015625,296.377197265625,299.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,41390.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836893200874329,1.0,0.0,0.0,3.335389852523804,3.335411787033081,7.42312010970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3720703125,0.0,1247.36279296875,1895.4371337890625,0.0,2323.326904296875,0.8397588133811951,1.0,0.0,3.0,1.0,0.0
17827440,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87115478515625,0.8569072484970093,0.234652429819107,0.2116685807704925,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.7809312343597412,0.1759997308254242,0.16766919195652,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87127685546875,0.8645409941673279,0.240828275680542,0.1691169887781143,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.86932373046875,0.7736107110977173,0.1711160093545913,0.1630845516920089,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656616210937,0.6505627036094666,0.1013259589672088,0.4611491858959198,284.8705444335937,284.95001220703125,296.01171875,293.3423767089844,296.0104675292969,297.17431640625,282.8841552734375,1.0,0.284614622592926,1.0,1.0,0.0,1.0,-1.4074153900146484,1.4074137210845947,1.644186795601854e-06,1.0728093385696411,0.7983065247535706,0.7983065247535706,0.0,47.01487350463867,58.0,40197.04296875,0.0,271.5766906738281,1.0,279.1591796875,282.02935791015625,296.377197265625,299.0430603027344,293.1499938964844,293.1499938964844,279.45001220703125,41390.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836893200874329,1.0,0.0,0.0,3.335389852523804,3.335411787033081,7.42312010970636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3720703125,0.0,1247.36279296875,1895.4371337890625,0.0,2323.326904296875,0.8397588133811951,1.0,0.0,3.0,1.0,0.0
17827500,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0333251953125,0.8532172441482544,0.2358390688896179,0.212541401386261,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0295104980469,0.7772332429885864,0.1767070740461349,0.1682430058717727,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0335998535156,0.860084593296051,0.2414060086011886,0.1694122403860092,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.029052734375,0.7699155807495117,0.1717571318149566,0.1635994464159011,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174865722656,0.6474557518959045,0.1016802787780761,0.4624747335910797,285.0319519042969,284.95001220703125,296.02740478515625,293.3460998535156,296.0261535644531,297.1781005859375,283.0536499023437,1.0,0.2866526246070862,1.0,1.0,0.0,1.0,-1.411713480949402,1.411711812019348,1.6533114148842287e-06,1.0762220621109009,0.9035842418670654,0.9035842418670654,0.0,48.25989532470703,58.0,39997.7890625,0.0,276.3736572265625,1.0,279.39422607421875,282.1962280273437,296.3099975585937,298.8519287109375,293.1499938964844,293.1499938964844,279.45001220703125,33831.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762935161590576,1.0,0.0,0.0,3.399603843688965,3.399625062942505,7.711695957368647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.6953125,0.0,1256.91650390625,1895.4371337890625,0.0,2256.92626953125,0.8509392142295837,1.0,0.0,3.0,1.0,0.0
17827560,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0553894042969,0.85093754529953,0.237313374876976,0.2138143628835678,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0560913085937,0.7747703194618225,0.1776136755943298,0.1690661609172821,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.05535888671875,0.8569750189781189,0.2422335594892501,0.1699566394090652,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.05615234375,0.7674379944801331,0.1725931316614151,0.164357453584671,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0576171875,0.6454429626464844,0.1021939814090728,0.4646659791469574,285.0556640625,284.95001220703125,296.043212890625,293.34991455078125,296.0419616699219,297.1854248046875,283.0501708984375,1.0,0.2888052463531494,1.0,1.0,0.0,1.0,-1.4184221029281616,1.418420433998108,1.6676411860316875e-06,1.081570386886597,0.9548662304878236,0.9548662304878236,0.0,49.367488861083984,61.0,40366.609375,0.0,281.89764404296875,1.0,279.4405517578125,282.1647033691406,296.3255615234375,298.9263916015625,293.1499938964844,293.1499938964844,279.1499938964844,30670.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740276455879211,1.0,0.0,0.0,3.5471949577331543,3.5472171306610107,8.395825830120884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.4970703125,0.0,1383.0196533203125,1895.4371337890625,0.0,2236.68701171875,0.8783848285675049,1.0,0.0,3.0,1.0,0.0
17827620,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.845223069190979,0.2393279820680618,0.2159578502178192,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.7690988183021545,0.1790518313646316,0.1706278622150421,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708801269531,0.8497985005378723,0.2431463152170181,0.1708227694034576,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8693542480469,0.7617709636688232,0.1738996058702469,0.1657924354076385,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666687011719,0.6410623788833618,0.1030893251299858,0.4693090617656708,284.87030029296875,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.189697265625,282.8817443847656,1.0,0.2932952344417572,1.0,1.0,0.0,1.0,-1.4312080144882202,1.4312063455581665,1.695248784017167e-06,1.0918354988098145,0.8187440633773804,0.8187440633773804,0.0,51.85033416748047,49.0,40988.859375,0.0,293.4614562988281,1.0,279.1585998535156,282.0018310546875,296.40264892578125,299.1153564453125,293.1499938964844,293.1499938964844,279.45001220703125,40344.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880557179450989,1.0,0.0,0.0,3.4346344470977783,3.434657335281372,7.871443585827365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.04931640625,0.0,1337.0909423828125,1895.4371337890625,0.0,2362.760498046875,0.8603098392486572,1.0,0.0,3.0,1.0,0.0
17827680,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87078857421875,0.845223069190979,0.2393279820680618,0.2159578502178192,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8695068359375,0.7690988183021545,0.1790518313646316,0.1706278622150421,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8708801269531,0.8497985005378723,0.2431463152170181,0.1708227694034576,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8693542480469,0.7617709636688232,0.1738996058702469,0.1657924354076385,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8666687011719,0.6410623788833618,0.1030893251299858,0.4693090617656708,284.87030029296875,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.189697265625,282.8817443847656,1.0,0.2932952344417572,1.0,1.0,0.0,1.0,-1.4312080144882202,1.4312063455581665,1.695248784017167e-06,1.0918354988098145,0.8187440633773804,0.8187440633773804,0.0,51.85033416748047,49.0,40988.859375,0.0,293.4614562988281,1.0,279.1585998535156,282.0018310546875,296.40264892578125,299.1153564453125,293.1499938964844,293.1499938964844,279.45001220703125,40344.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880557179450989,1.0,0.0,0.0,3.4346344470977783,3.434657335281372,7.871443585827365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.04931640625,0.0,1337.0909423828125,1895.4371337890625,0.0,2362.760498046875,0.8603098392486572,1.0,0.0,3.0,1.0,0.0
17827740,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0628356933594,0.854971706867218,0.2422752529382705,0.2181976437568664,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633544921875,0.7781234383583069,0.1810174733400344,0.172211617231369,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06280517578125,0.8582122921943665,0.2447547614574432,0.171683982014656,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.7704503536224365,0.1757153421640396,0.1672406643629074,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0644836425781,0.6484827399253845,0.1043763160705566,0.4740694761276245,285.06304931640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1062927246094,297.20172119140625,283.05865478515625,1.0,0.2924955785274505,1.0,1.0,0.0,1.0,-1.4442826509475708,1.444280982017517,1.7237454130736296e-06,1.102290391921997,0.9823969006538392,0.9823969006538392,0.0,50.22848510742188,37.0,41145.6953125,0.0,295.25506591796875,1.0,279.4410400390625,282.1513366699219,296.3486633300781,298.99761962890625,293.1499938964844,293.1499938964844,279.1499938964844,30817.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797240018844604,1.0,0.0,0.0,3.633132219314575,3.633155107498169,8.807561471257941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.2294921875,0.0,1475.8875732421875,1895.4371337890625,0.0,2287.66259765625,0.8975899815559387,1.0,0.0,3.0,1.0,0.0
17827800,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0628356933594,0.854971706867218,0.2422752529382705,0.2181976437568664,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0633544921875,0.7781234383583069,0.1810174733400344,0.172211617231369,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06280517578125,0.8582122921943665,0.2447547614574432,0.171683982014656,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0634155273437,0.7704503536224365,0.1757153421640396,0.1672406643629074,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0644836425781,0.6484827399253845,0.1043763160705566,0.4740694761276245,285.06304931640625,284.95001220703125,296.1075439453125,293.3659973144531,296.1062927246094,297.20172119140625,283.05865478515625,1.0,0.2924955785274505,1.0,1.0,0.0,1.0,-1.4442826509475708,1.444280982017517,1.7237454130736296e-06,1.102290391921997,0.9823969006538392,0.9823969006538392,0.0,50.22848510742188,37.0,41145.6953125,0.0,295.25506591796875,1.0,279.4410400390625,282.1513366699219,296.3486633300781,298.99761962890625,293.1499938964844,293.1499938964844,279.1499938964844,30817.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797240018844604,1.0,0.0,0.0,3.633132219314575,3.633155107498169,8.807561471257941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.2294921875,0.0,1475.8875732421875,1895.4371337890625,0.0,2287.66259765625,0.8975899815559387,1.0,0.0,3.0,1.0,0.0
17827860,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8660160899162292,0.243676021695137,0.2194756269454956,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.78836989402771,0.1819813549518585,0.1731084585189819,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8685740828514099,0.2455173730850219,0.1722166389226913,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9136047363281,0.780436635017395,0.1766044944524765,0.1680650413036346,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258117675781,0.6569764614105225,0.105050042271614,0.4768193662166595,284.910400390625,284.95001220703125,296.1239929199219,293.3702697753906,296.12274169921875,297.2068176269531,282.8837585449219,1.0,0.2907542288303375,1.0,1.0,0.0,1.0,-1.4518249034881592,1.4518232345581057,1.740356196933135e-06,1.1083515882492063,0.8980932235717773,0.8980932235717773,0.0,48.07548141479492,37.0,42034.93359375,0.0,293.2867736816406,1.0,279.1973571777344,281.9510803222656,296.427978515625,299.23681640625,293.1499938964844,293.1499938964844,279.1499938964844,33966.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895121574401855,1.0,0.0,0.0,3.671630859375,3.67165470123291,8.995210691864486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.97998046875,0.0,1542.06103515625,1895.4371337890625,0.0,2375.949951171875,0.9067115187644958,1.0,0.0,3.0,1.0,0.0
17827920,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8691101074219,0.8797960877418518,0.2446594387292862,0.2204093486070633,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8678283691406,0.8011472821235657,0.1828394830226898,0.1738484501838684,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.869140625,0.8817185163497925,0.2459461539983749,0.1725318282842636,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86676025390625,0.7929815649986267,0.1773924678564071,0.1687343120574951,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0024108886719,0.6677982211112976,0.1057072356343269,0.4791222214698791,284.86883544921875,284.95001220703125,296.1403503417969,293.37457275390625,296.1390991210937,297.208251953125,282.8760986328125,1.0,0.288269430398941,1.0,1.0,0.0,1.0,-1.4577815532684326,1.4577797651290894,1.753557512529369e-06,1.1131476163864136,0.8444952964782715,0.8444952964782715,0.0,45.45212173461914,25.0,41910.3828125,0.0,289.4232482910156,1.0,279.1582946777344,281.96649169921875,296.4231262207031,299.1927795410156,293.1499938964844,293.1499938964844,279.45001220703125,39244.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943163514137268,1.0,0.0,0.0,3.5584311485290527,3.558454751968384,8.449099482277234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.76708984375,0.0,1457.32421875,1895.4371337890625,0.0,2419.57861328125,0.8866007328033447,1.0,0.0,3.0,1.0,0.0
17827980,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694885253906,0.9263185262680054,0.2480074018239975,0.2227554619312286,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697937011719,0.8386362195014954,0.1851135492324829,0.175516203045845,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694885253906,0.9265775680541992,0.2477624416351318,0.173378586769104,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0698547363281,0.8306907415390015,0.1794848144054412,0.1702464818954467,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0703125,0.7029632329940796,0.1073238924145698,0.4846188426017761,285.0696105957031,284.95001220703125,296.173583984375,293.3835144042969,296.1723022460937,297.2215881347656,283.0668640136719,1.0,0.2815797924995422,1.0,1.0,0.0,1.0,-1.4720275402069092,1.472025752067566,1.7853229792308412e-06,1.124547839164734,1.0,1.0,0.0,38.52016830444336,25.0,41981.2734375,0.0,278.39208984375,1.0,279.44195556640625,282.1372985839844,296.3676452636719,299.06787109375,293.1499938964844,293.1499938964844,279.1499938964844,31353.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863183617591858,1.0,0.0,0.0,3.7255046367645264,3.725528717041016,9.261120226256024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.96923828125,0.0,1583.3223876953125,1895.4371337890625,0.0,2347.05029296875,0.9188386797904968,1.0,0.0,3.0,1.0,0.0
17828040,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694885253906,0.9263185262680054,0.2480074018239975,0.2227554619312286,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697937011719,0.8386362195014954,0.1851135492324829,0.175516203045845,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0694885253906,0.9265775680541992,0.2477624416351318,0.173378586769104,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0698547363281,0.8306907415390015,0.1794848144054412,0.1702464818954467,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0703125,0.7029632329940796,0.1073238924145698,0.4846188426017761,285.0696105957031,284.95001220703125,296.173583984375,293.3835144042969,296.1723022460937,297.2215881347656,283.0668640136719,1.0,0.2815797924995422,1.0,1.0,0.0,1.0,-1.4720275402069092,1.472025752067566,1.7853229792308412e-06,1.124547839164734,1.0,1.0,0.0,38.52016830444336,25.0,41981.2734375,0.0,278.39208984375,1.0,279.44195556640625,282.1372985839844,296.3676452636719,299.06787109375,293.1499938964844,293.1499938964844,279.1499938964844,31353.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863183617591858,1.0,0.0,0.0,3.7255046367645264,3.725528717041016,9.261120226256024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.96923828125,0.0,1583.3223876953125,1895.4371337890625,0.0,2347.05029296875,0.9188386797904968,1.0,0.0,3.0,1.0,0.0
