time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828100,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205017089844,0.9538482427597046,0.2496050745248794,0.2242351025342941,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9247436523437,0.8594342470169067,0.1862446218729019,0.1765370965003967,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9205322265625,0.9529824256896972,0.2485945671796798,0.1739687025547027,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9252624511719,0.8508396744728088,0.1805197745561599,0.1711761504411697,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9371337890625,0.7213950753211975,0.1081587746739387,0.4879503846168518,284.9220886230469,284.95001220703125,296.1903686523437,293.3880920410156,296.1890869140625,297.2277526855469,282.8957824707031,1.0,0.2793757617473602,1.0,1.0,0.0,1.0,-1.4808539152145386,1.480852127075195,1.805208626137756e-06,1.1316286325454712,0.931010901927948,0.931010901927948,0.0,35.59102249145508,25.0,42945.88671875,0.0,274.88140869140625,1.0,279.1954345703125,281.9388427734375,296.4462585449219,299.309814453125,293.1499938964844,293.1499938964844,279.1499938964844,33768.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960485816001892,1.0,0.0,0.0,3.7660605907440186,3.766085386276245,9.46385114275472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.19384765625,0.0,1648.9405517578125,1895.4371337890625,0.0,2435.354736328125,0.9282679557800292,1.0,0.0,3.0,1.0,0.0
17828160,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.87109375,0.9758628606796264,0.2508625090122223,0.2253790348768234,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8705444335937,0.8791248798370361,0.1872080415487289,0.1774087250232696,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710632324219,0.9742276668548584,0.2491462230682373,0.1743541210889816,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8704833984375,0.8699035048484802,0.1813877820968628,0.1719582080841064,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.86981201171875,0.7369344234466553,0.1089021191000938,0.4909795224666595,284.870849609375,284.95001220703125,296.2072448730469,293.39276123046875,296.2059631347656,297.2299194335937,282.8768310546875,1.0,0.2776350378990173,1.0,1.0,0.0,1.0,-1.4883127212524414,1.488310933113098,1.8221436448584427e-06,1.1376299858093262,0.8737086057662964,0.8737086057662964,0.0,33.32075881958008,28.0,42907.98828125,0.0,272.39605712890625,1.0,279.1567687988281,281.9384765625,296.4430847167969,299.27154541015625,293.1499938964844,293.1499938964844,279.45001220703125,38495.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011311292648315,1.0,0.0,0.0,3.679318428039551,3.679343223571777,9.032917773765804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.2119140625,0.0,1584.8504638671875,1895.4371337890625,0.0,2481.771484375,0.9128392934799194,1.0,0.0,3.0,1.0,0.0
17828220,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9765070676803588,0.2554864585399627,0.2284843027591705,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07818603515625,0.8793907165527344,0.1896986365318298,0.179628312587738,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9728654623031616,0.2517390549182892,0.1755988895893097,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0782775878906,0.8699454069137573,0.1836594343185424,0.1739797443151474,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794677734375,0.7379286289215088,0.1107201501727104,0.498842179775238,285.0777282714844,284.95001220703125,296.2413330078125,293.40234375,296.2400207519531,297.2466125488281,283.0635681152344,1.0,0.2756425142288208,1.0,1.0,0.0,1.0,-1.4701142311096191,1.470112442970276,1.777636043698294e-06,1.119706630706787,1.0,1.0,0.0,33.333045959472656,31.0,42052.27734375,0.0,271.4081420898437,1.0,279.44287109375,282.1026916503906,296.3875732421875,299.1395568847656,293.1499938964844,293.1499938964844,279.1499938964844,32716.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934267520904541,1.0,0.0,0.0,3.808343410491944,3.80836820602417,9.677551133790985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.30126953125,0.0,1690.9356689453125,1895.4371337890625,0.0,2411.486328125,0.9380921125411988,1.0,0.0,3.0,1.0,0.0
17828280,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9765070676803588,0.2554864585399627,0.2284843027591705,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07818603515625,0.8793907165527344,0.1896986365318298,0.179628312587738,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9728654623031616,0.2517390549182892,0.1755988895893097,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0782775878906,0.8699454069137573,0.1836594343185424,0.1739797443151474,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794677734375,0.7379286289215088,0.1107201501727104,0.498842179775238,285.0777282714844,284.95001220703125,296.2413330078125,293.40234375,296.2400207519531,297.2466125488281,283.0635681152344,1.0,0.2756425142288208,1.0,1.0,0.0,1.0,-1.4701142311096191,1.470112442970276,1.777636043698294e-06,1.119706630706787,1.0,1.0,0.0,33.333045959472656,31.0,42052.27734375,0.0,271.4081420898437,1.0,279.44287109375,282.1026916503906,296.3875732421875,299.1395568847656,293.1499938964844,293.1499938964844,279.1499938964844,32716.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934267520904541,1.0,0.0,0.0,3.808343410491944,3.80836820602417,9.677551133790985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.30126953125,0.0,1690.9356689453125,1895.4371337890625,0.0,2411.486328125,0.9380921125411988,1.0,0.0,3.0,1.0,0.0
17828340,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.9938976168632508,0.2611863613128662,0.2187555879354477,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.9167004823684692,0.1920128911733627,0.18178491294384,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.9938976168632508,0.2546201646327972,0.1701432317495346,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.9056191444396972,0.1857532709836959,0.1759267598390579,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.7674185633659363,0.1125261858105659,0.5064617991447449,284.8700866699219,284.95001220703125,296.2758178710937,293.41229248046875,296.2745361328125,297.2760314941406,282.8738098144531,1.0,0.2765197455883026,1.0,1.0,0.0,1.0,-1.5039138793945312,1.503912091255188,1.8580126379674768e-06,1.150291085243225,0.8906431794166565,0.8906431794166565,0.0,30.49918556213379,34.0,43506.75390625,0.0,272.03515625,1.0,279.1565856933594,281.91485595703125,296.4560546875,299.32525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38396.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067083358764648,1.0,0.0,0.0,3.764230489730835,3.764256000518799,9.45465501445142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1572265625,0.0,1682.5035400390625,1895.4371337890625,0.0,2532.913818359375,0.9317001104354858,1.0,0.0,3.0,1.0,0.0
17828400,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.9938976168632508,0.2611863613128662,0.2187555879354477,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.9167004823684692,0.1920128911733627,0.18178491294384,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.9938976168632508,0.2546201646327972,0.1701432317495346,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.86993408203125,0.9056191444396972,0.1857532709836959,0.1759267598390579,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8699645996094,0.7674185633659363,0.1125261858105659,0.5064617991447449,284.8700866699219,284.95001220703125,296.2758178710937,293.41229248046875,296.2745361328125,297.2760314941406,282.8738098144531,1.0,0.2765197455883026,1.0,1.0,0.0,1.0,-1.5039138793945312,1.503912091255188,1.8580126379674768e-06,1.150291085243225,0.8906431794166565,0.8906431794166565,0.0,30.49918556213379,34.0,43506.75390625,0.0,272.03515625,1.0,279.1565856933594,281.91485595703125,296.4560546875,299.32525634765625,293.1499938964844,293.1499938964844,279.45001220703125,38396.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067083358764648,1.0,0.0,0.0,3.764230489730835,3.764256000518799,9.45465501445142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.1572265625,0.0,1682.5035400390625,1895.4371337890625,0.0,2532.913818359375,0.9317001104354858,1.0,0.0,3.0,1.0,0.0
17828460,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9935985207557678,0.2645065188407898,0.2177195101976394,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.03009033203125,0.9200063347816468,0.1932573020458221,0.1828402578830719,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1371765136719,0.9935985207557678,0.2566342949867248,0.1693374067544937,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.029541015625,0.9085429310798644,0.1868776977062225,0.1768743097782135,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.018310546875,0.7703234553337097,0.1134788393974304,0.5103780031204224,285.0323791503906,284.95001220703125,296.2933349609375,293.4173889160156,296.29205322265625,297.2937927246094,283.05633544921875,1.0,0.2772045135498047,1.0,1.0,0.0,1.0,-1.5088067054748535,1.5088047981262207,1.869305833679391e-06,1.1542153358459473,0.9942155480384828,0.9942155480384828,0.0,30.484939575195312,34.0,43051.3671875,0.0,274.1531066894531,1.0,279.4046630859375,282.1093139648437,296.3871765136719,299.117431640625,293.1499938964844,293.1499938964844,279.45001220703125,34498.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997176051139832,1.0,0.0,0.0,3.7859373092651367,3.7859623432159424,9.564012088958409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.6064453125,0.0,1678.0784912109375,1895.4371337890625,0.0,2468.84326171875,0.9369715452194214,1.0,0.0,3.0,1.0,0.0
17828520,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.9933659434318542,0.2680747210979461,0.2169315814971923,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0830078125,0.9235208630561828,0.194738283753395,0.1841469258069992,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.087158203125,0.9933659434318542,0.2589680254459381,0.1687245517969131,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07550048828125,0.9117064476013184,0.1882314383983612,0.1780615746974945,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2136535644531,0.7733689546585083,0.1145980730652809,0.5149903893470764,285.08709716796875,284.95001220703125,296.31072998046875,293.42254638671875,296.3094482421875,297.31719970703125,283.0888671875,1.0,0.2782272696495056,1.0,1.0,0.0,1.0,-1.5156543254852295,1.5156525373458862,1.8851714003176312e-06,1.1596940755844116,1.0,1.0,0.0,30.53352928161621,52.0,43300.35546875,0.0,277.3143615722656,1.0,279.44317626953125,282.1249084472656,296.4003295898437,299.18292236328125,293.1499938964844,293.1499938964844,279.1499938964844,33521.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975507974624634,1.0,0.0,0.0,3.857069492340088,3.857095003128052,9.926775419444311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.7373046875,0.0,1756.3828125,1895.4371337890625,0.0,2449.0537109375,0.9500079154968262,1.0,0.0,3.0,1.0,0.0
17828580,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.9966676235198976,0.2724210023880005,0.2300530821084976,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9222106933594,0.9124600887298584,0.1973086297512054,0.1867524683475494,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.9966722130775452,0.2615237832069397,0.1789335757493972,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.922119140625,0.9012559056282043,0.1905499398708343,0.180431455373764,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211730957031,0.7664672136306763,0.1166223660111427,0.5247460603713989,284.9225769042969,284.95001220703125,296.3460693359375,293.4331359863281,296.34478759765625,297.3329772949219,282.92901611328125,1.0,0.2877318561077118,1.0,1.0,0.0,1.0,-1.5613255500793457,1.5613235235214231,1.992744728340768e-06,1.1958129405975342,0.9490952491760254,0.9490952491760254,0.0,32.799747467041016,55.0,45068.7265625,0.0,304.2196044921875,1.0,279.1558837890625,281.9393005371094,296.4840393066406,299.4228515625,293.1499938964844,293.1499938964844,278.8500061035156,36346.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119329810142517,1.0,0.0,0.0,3.863884925842285,3.8639111518859854,9.961887599274633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.7568359375,0.0,1787.1461181640625,1895.4371337890625,0.0,2581.005126953125,0.9532957673072816,1.0,0.0,3.0,1.0,0.0
17828640,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.9966676235198976,0.2724210023880005,0.2300530821084976,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9222106933594,0.9124600887298584,0.1973086297512054,0.1867524683475494,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.9966722130775452,0.2615237832069397,0.1789335757493972,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.922119140625,0.9012559056282043,0.1905499398708343,0.180431455373764,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9211730957031,0.7664672136306763,0.1166223660111427,0.5247460603713989,284.9225769042969,284.95001220703125,296.3460693359375,293.4331359863281,296.34478759765625,297.3329772949219,282.92901611328125,1.0,0.2877318561077118,1.0,1.0,0.0,1.0,-1.5613255500793457,1.5613235235214231,1.992744728340768e-06,1.1958129405975342,0.9490952491760254,0.9490952491760254,0.0,32.799747467041016,55.0,45068.7265625,0.0,304.2196044921875,1.0,279.1558837890625,281.9393005371094,296.4840393066406,299.4228515625,293.1499938964844,293.1499938964844,278.8500061035156,36346.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119329810142517,1.0,0.0,0.0,3.863884925842285,3.8639111518859854,9.961887599274633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.7568359375,0.0,1787.1461181640625,1895.4371337890625,0.0,2581.005126953125,0.9532957673072816,1.0,0.0,3.0,1.0,0.0
17828700,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.83056640625,0.9982136487960817,0.2725817859172821,0.238833874464035,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.83306884765625,0.90428227186203,0.1984891444444656,0.187936320900917,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83062744140625,0.9945300221443176,0.260968953371048,0.1829803138971328,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8334350585937,0.8934966325759888,0.1916016936302185,0.1814951300621032,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8405456542969,0.7607704997062683,0.1175576075911521,0.5292537212371826,284.8314514160156,284.95001220703125,296.3638916015625,293.43853759765625,296.36260986328125,297.3193054199219,282.8184509277344,1.0,0.2924220860004425,1.0,1.0,0.0,1.0,-1.5848394632339478,1.5848374366760254,2.0499169295362663e-06,1.214663863182068,0.8692976832389832,0.8692976832389832,0.0,34.29647445678711,55.0,46271.25,0.0,319.5303039550781,1.0,278.89520263671875,281.8042297363281,296.5233154296875,299.60955810546875,293.1499938964844,293.1499938964844,278.8500061035156,39193.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222173452377319,1.0,0.0,0.0,3.810362339019776,3.810388565063477,9.687814781500492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.16357421875,0.0,1743.9473876953125,1895.4371337890625,0.0,2676.12353515625,0.94116872549057,1.0,0.0,3.0,1.0,0.0
17828760,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658752441406,0.991225004196167,0.2718021869659424,0.2450776696205139,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.86376953125,0.8895660042762756,0.1996366530656814,0.1890875697135925,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656311035156,0.9794312715530396,0.2606148421764374,0.1826643943786621,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634948730469,0.8788974285125732,0.1926167756319046,0.1825241446495056,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.85870361328125,0.7495939135551453,0.1184462681412696,0.5336453318595886,284.86505126953125,284.95001220703125,296.3818054199219,293.44403076171875,296.38055419921875,297.30078125,282.878662109375,1.0,0.2968753576278686,1.0,1.0,0.0,1.0,-1.5993282794952393,1.599326252937317,2.0858726657024818e-06,1.2264658212661743,0.8524633646011353,0.8524633646011353,0.0,36.54156112670898,58.0,46349.953125,0.0,332.88299560546875,1.0,278.85699462890625,281.8819580078125,296.4984130859375,299.5387878417969,293.1499938964844,293.1499938964844,279.1499938964844,41734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264209032058716,1.0,0.0,0.0,3.6531081199646,3.653133153915405,8.904680157684197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.8193359375,0.0,1579.575439453125,1895.4371337890625,0.0,2715.1533203125,0.9108873009681702,1.0,0.0,3.0,1.0,0.0
17828820,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.9621160626411438,0.2738150656223297,0.246015727519989,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.8637689352035522,0.2026677429676056,0.1919087618589401,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.9474138617515564,0.2619906067848205,0.1833186000585556,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.8535415530204773,0.1953503042459488,0.1850737631320953,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0797424316406,0.7303797602653503,0.1206490769982338,0.5437197685241699,285.07989501953125,284.95001220703125,296.4179382324219,293.45526123046875,296.41668701171875,297.2973937988281,283.07977294921875,1.0,0.304976224899292,1.0,1.0,0.0,1.0,-1.620314359664917,1.620312213897705,2.1380774342105724e-06,1.2430589199066162,1.0,1.0,0.0,41.27553939819336,61.0,46516.8515625,0.0,356.4455261230469,1.0,279.14276123046875,282.0627136230469,296.44488525390625,299.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,32691.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819473385810852,1.0,0.0,0.0,3.8073980808258057,3.807422876358032,9.67274672802887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.90673828125,0.0,1689.6126708984375,1895.4371337890625,0.0,2650.69140625,0.9377390146255492,1.0,0.0,3.0,1.0,0.0
17828880,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.9621160626411438,0.2738150656223297,0.246015727519989,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.8637689352035522,0.2026677429676056,0.1919087618589401,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.9474138617515564,0.2619906067848205,0.1833186000585556,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.07989501953125,0.8535415530204773,0.1953503042459488,0.1850737631320953,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0797424316406,0.7303797602653503,0.1206490769982338,0.5437197685241699,285.07989501953125,284.95001220703125,296.4179382324219,293.45526123046875,296.41668701171875,297.2973937988281,283.07977294921875,1.0,0.304976224899292,1.0,1.0,0.0,1.0,-1.620314359664917,1.620312213897705,2.1380774342105724e-06,1.2430589199066162,1.0,1.0,0.0,41.27553939819336,61.0,46516.8515625,0.0,356.4455261230469,1.0,279.14276123046875,282.0627136230469,296.44488525390625,299.42156982421875,293.1499938964844,293.1499938964844,278.8500061035156,32691.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819473385810852,1.0,0.0,0.0,3.8073980808258057,3.807422876358032,9.67274672802887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.90673828125,0.0,1689.6126708984375,1895.4371337890625,0.0,2650.69140625,0.9377390146255492,1.0,0.0,3.0,1.0,0.0
17828940,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990783691406,0.9407894015312196,0.2765408754348755,0.2486933767795562,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.8477509617805481,0.2053983658552169,0.1947901397943496,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990173339844,0.92378968000412,0.2634302079677582,0.1845370382070541,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89849853515625,0.8378114104270935,0.197785273194313,0.1876741200685501,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977355957031,0.7183399796485901,0.1227099075913429,0.5540855526924133,284.8988952636719,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.2997436523437,282.9037780761719,1.0,0.3125937581062317,1.0,1.0,0.0,1.0,-1.6440215110778809,1.644019365310669,2.198232550654211e-06,1.2619709968566897,0.9114484190940856,0.9114484190940856,0.0,45.40500259399414,64.0,47771.6171875,0.0,380.4801635742188,1.0,278.8559875488281,281.868896484375,296.5175476074219,299.6404113769531,293.1499938964844,293.1499938964844,278.54998779296875,37401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340389132499695,1.0,0.0,0.0,3.7848427295684814,3.784868240356445,9.558482361171627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.29345703125,0.0,1699.299560546875,1895.4371337890625,0.0,2786.075439453125,0.9360450506210328,1.0,0.0,3.0,1.0,0.0
17829000,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990783691406,0.9407894015312196,0.2765408754348755,0.2486933767795562,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8985900878906,0.8477509617805481,0.2053983658552169,0.1947901397943496,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8990173339844,0.92378968000412,0.2634302079677582,0.1845370382070541,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89849853515625,0.8378114104270935,0.197785273194313,0.1876741200685501,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8977355957031,0.7183399796485901,0.1227099075913429,0.5540855526924133,284.8988952636719,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.2997436523437,282.9037780761719,1.0,0.3125937581062317,1.0,1.0,0.0,1.0,-1.6440215110778809,1.644019365310669,2.198232550654211e-06,1.2619709968566897,0.9114484190940856,0.9114484190940856,0.0,45.40500259399414,64.0,47771.6171875,0.0,380.4801635742188,1.0,278.8559875488281,281.868896484375,296.5175476074219,299.6404113769531,293.1499938964844,293.1499938964844,278.54998779296875,37401.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340389132499695,1.0,0.0,0.0,3.7848427295684814,3.784868240356445,9.558482361171627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.29345703125,0.0,1699.299560546875,1895.4371337890625,0.0,2786.075439453125,0.9360450506210328,1.0,0.0,3.0,1.0,0.0
17829060,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751525878906,0.9216654300689696,0.2793301343917846,0.251209557056427,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.872802734375,0.8343828916549683,0.2079081535339355,0.1972845941781997,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.9040096402168274,0.2647599577903747,0.1855204254388809,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724365234375,0.824521005153656,0.1999861001968383,0.1898834556341171,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8665771484375,0.7072551250457764,0.1246172040700912,0.5632944703102112,284.8742980957031,284.95001220703125,296.491455078125,293.4786682128906,296.4902038574219,297.3008117675781,282.8892822265625,1.0,0.3196686208248138,1.0,1.0,0.0,1.0,-1.6649270057678225,1.6649247407913208,2.252111926281941e-06,1.2786154747009275,0.8238865733146667,0.8238865733146667,0.0,49.47824096679688,67.0,48401.02734375,0.0,403.4386596679688,1.0,278.5581359863281,281.86407470703125,296.51104736328125,299.68243408203125,293.1499938964844,293.1499938964844,278.8500061035156,42775.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438743352890015,1.0,0.0,0.0,3.4909379482269287,3.490961790084839,8.131629556373809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0478515625,0.0,1411.7857666015625,1895.4371337890625,0.0,2877.93359375,0.8769510388374329,1.0,0.0,3.0,1.0,0.0
17829120,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8751525878906,0.9216654300689696,0.2793301343917846,0.251209557056427,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.872802734375,0.8343828916549683,0.2079081535339355,0.1972845941781997,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.9040096402168274,0.2647599577903747,0.1855204254388809,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8724365234375,0.824521005153656,0.1999861001968383,0.1898834556341171,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8665771484375,0.7072551250457764,0.1246172040700912,0.5632944703102112,284.8742980957031,284.95001220703125,296.491455078125,293.4786682128906,296.4902038574219,297.3008117675781,282.8892822265625,1.0,0.3196686208248138,1.0,1.0,0.0,1.0,-1.6649270057678225,1.6649247407913208,2.252111926281941e-06,1.2786154747009275,0.8238865733146667,0.8238865733146667,0.0,49.47824096679688,67.0,48401.02734375,0.0,403.4386596679688,1.0,278.5581359863281,281.86407470703125,296.51104736328125,299.68243408203125,293.1499938964844,293.1499938964844,278.8500061035156,42775.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438743352890015,1.0,0.0,0.0,3.4909379482269287,3.490961790084839,8.131629556373809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0478515625,0.0,1411.7857666015625,1895.4371337890625,0.0,2877.93359375,0.8769510388374329,1.0,0.0,3.0,1.0,0.0
17829180,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06451416015625,0.911807417869568,0.2837108969688415,0.2549164593219757,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.82732754945755,0.2112680226564407,0.200361967086792,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0645751953125,0.8935425877571106,0.2673284113407135,0.18718221783638,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.8172281384468079,0.2029954642057418,0.1926389336585998,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652160644531,0.7014062404632568,0.1270855665206909,0.5742292404174805,285.06463623046875,284.95001220703125,296.5288391113281,293.4908447265625,296.527587890625,297.3147277832031,283.0625305175781,1.0,0.3265694379806518,1.0,1.0,0.0,1.0,-1.691500186920166,1.6914979219436646,2.321651663805824e-06,1.299668550491333,0.9887830018997192,0.9887830018997192,0.0,52.782020568847656,70.0,48874.75390625,0.0,428.00726318359375,1.0,278.8418884277344,282.0082092285156,296.4718322753906,299.5872497558594,293.1499938964844,293.1499938964844,278.54998779296875,31584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352547883987427,1.0,0.0,0.0,3.6921889781951904,3.6922128200531006,9.096224289351084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.10888671875,0.0,1547.1954345703125,1895.4371337890625,0.0,2797.414794921875,0.91176038980484,1.0,0.0,3.0,1.0,0.0
17829240,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.06451416015625,0.911807417869568,0.2837108969688415,0.2549164593219757,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648193359375,0.82732754945755,0.2112680226564407,0.200361967086792,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0645751953125,0.8935425877571106,0.2673284113407135,0.18718221783638,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0648498535156,0.8172281384468079,0.2029954642057418,0.1926389336585998,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0652160644531,0.7014062404632568,0.1270855665206909,0.5742292404174805,285.06463623046875,284.95001220703125,296.5288391113281,293.4908447265625,296.527587890625,297.3147277832031,283.0625305175781,1.0,0.3265694379806518,1.0,1.0,0.0,1.0,-1.691500186920166,1.6914979219436646,2.321651663805824e-06,1.299668550491333,0.9887830018997192,0.9887830018997192,0.0,52.782020568847656,70.0,48874.75390625,0.0,428.00726318359375,1.0,278.8418884277344,282.0082092285156,296.4718322753906,299.5872497558594,293.1499938964844,293.1499938964844,278.54998779296875,31584.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352547883987427,1.0,0.0,0.0,3.6921889781951904,3.6922128200531006,9.096224289351084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.10888671875,0.0,1547.1954345703125,1895.4371337890625,0.0,2797.414794921875,0.91176038980484,1.0,0.0,3.0,1.0,0.0
17829300,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9164733886719,0.9079745411872864,0.2855478525161743,0.2568318545818329,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9197692871094,0.8245508670806885,0.2128254175186157,0.2019868642091751,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.91705322265625,0.8892365097999573,0.2683985233306885,0.1880860775709152,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9203186035156,0.8142809867858887,0.2043797671794891,0.1940979957580566,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,282.92889404296875,0.6992022395133972,0.128257930278778,0.5800070762634277,284.9176330566406,284.95001220703125,296.54766845703125,293.4970397949219,296.5464172363281,297.3190002441406,282.8984375,1.0,0.3300075232982635,1.0,1.0,0.0,1.0,-1.7055268287658691,1.705524444580078,2.3589320790051715e-06,1.3108168840408323,0.9093310832977296,0.9093310832977296,0.0,54.37181091308594,70.0,49996.64453125,0.0,440.81298828125,1.0,278.5960693359375,281.8185119628906,296.5498046875,299.8450927734375,293.1499938964844,293.1499938964844,278.54998779296875,34370.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443564772605896,1.0,0.0,0.0,3.725426435470581,3.7254507541656494,9.26073028040264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.69970703125,0.0,1606.267333984375,1895.4371337890625,0.0,2882.443359375,0.9192491769790648,1.0,0.0,3.0,1.0,0.0
17829360,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8984375,0.903010904788971,0.287058413028717,0.2583285868167877,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8974609375,0.8208882212638855,0.2142037749290466,0.2034029960632324,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.89825439453125,0.8838575482368469,0.269206166267395,0.1887518316507339,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8973083496094,0.8103781938552856,0.2055855095386505,0.1953524947166443,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.89532470703125,0.6961464285850525,0.1293151080608368,0.5852088332176208,284.8980712890625,284.95001220703125,296.56658935546875,293.5033264160156,296.5653381347656,297.31964111328125,282.9057312011719,1.0,0.3333559930324554,1.0,1.0,0.0,1.0,-1.7175768613815308,1.7175744771957395,2.391257339695585e-06,1.320397973060608,0.8771077394485474,0.8771077394485474,0.0,56.14252853393555,73.0,50085.2109375,0.0,453.1509094238281,1.0,278.5570373535156,281.8370361328125,296.5493469238281,299.8139038085937,293.1499938964844,293.1499938964844,278.8500061035156,38093.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490276336669922,1.0,0.0,0.0,3.643596410751343,3.643620729446411,8.858370392772486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.30419921875,0.0,1541.6900634765625,1895.4371337890625,0.0,2926.1640625,0.9052186608314514,1.0,0.0,3.0,1.0,0.0
17829420,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0970153808594,0.8966460227966309,0.2913908064365387,0.261942982673645,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0968933105469,0.8159388303756714,0.2176316231489181,0.2065362483263015,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09698486328125,0.8761390447616577,0.2717550694942474,0.1904004067182541,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09686279296875,0.8048667311668396,0.2086249589920044,0.1981336176395416,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.6923174262046814,0.1318446546792984,0.5964213609695435,285.09698486328125,284.95001220703125,296.604736328125,293.51611328125,296.603515625,297.3312072753906,283.09820556640625,1.0,0.3399946093559265,1.0,1.0,0.0,1.0,-1.7444556951522827,1.744453191757202,2.4641744857945014e-06,1.341640591621399,1.0,1.0,0.0,59.318302154541016,76.0,50360.484375,0.0,478.9468688964844,1.0,278.8427734375,282.0118103027344,296.51190185546875,299.7225952148437,293.1499938964844,293.1499938964844,278.54998779296875,32496.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438752889633179,1.0,0.0,0.0,3.796608448028565,3.796633243560791,9.61800310506078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3076171875,0.0,1675.21044921875,1895.4371337890625,0.0,2877.94287109375,0.9354822635650636,1.0,0.0,3.0,1.0,0.0
17829480,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0970153808594,0.8966460227966309,0.2913908064365387,0.261942982673645,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0968933105469,0.8159388303756714,0.2176316231489181,0.2065362483263015,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.09698486328125,0.8761390447616577,0.2717550694942474,0.1904004067182541,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09686279296875,0.8048667311668396,0.2086249589920044,0.1981336176395416,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965270996094,0.6923174262046814,0.1318446546792984,0.5964213609695435,285.09698486328125,284.95001220703125,296.604736328125,293.51611328125,296.603515625,297.3312072753906,283.09820556640625,1.0,0.3399946093559265,1.0,1.0,0.0,1.0,-1.7444556951522827,1.744453191757202,2.4641744857945014e-06,1.341640591621399,1.0,1.0,0.0,59.318302154541016,76.0,50360.484375,0.0,478.9468688964844,1.0,278.8427734375,282.0118103027344,296.51190185546875,299.7225952148437,293.1499938964844,293.1499938964844,278.54998779296875,32496.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438752889633179,1.0,0.0,0.0,3.796608448028565,3.796633243560791,9.61800310506078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3076171875,0.0,1675.21044921875,1895.4371337890625,0.0,2877.94287109375,0.9354822635650636,1.0,0.0,3.0,1.0,0.0
17829540,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.8912160396575928,0.2950731217861175,0.2656318545341491,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.912841796875,0.8117203116416931,0.2207826822996139,0.2097717225551605,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.8693832755088806,0.2737694680690765,0.1920660734176635,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.800083577632904,0.2113584876060485,0.2009804546833038,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91241455078125,0.6892610788345337,0.1342142522335052,0.6080166101455688,284.9130249023437,284.95001220703125,296.643310546875,293.5292053222656,296.64208984375,297.3368530273437,282.9164428710937,1.0,0.3466205894947052,1.0,1.0,0.0,1.0,-1.772113561630249,1.7721110582351685,2.540686409702176e-06,1.3635623455047607,0.933311939239502,0.933311939239502,0.0,62.476783752441406,79.0,51861.0234375,0.0,505.9143981933594,1.0,278.5555419921875,281.8042297363281,296.58282470703125,299.958251953125,293.1499938964844,293.1499938964844,278.25,36251.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587539792060852,1.0,0.0,0.0,3.812403678894043,3.812429189682007,9.698197800389607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4326171875,0.0,1723.4342041015625,1895.4371337890625,0.0,3017.319580078125,0.941500961780548,1.0,0.0,3.0,1.0,0.0
17829600,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91314697265625,0.8912160396575928,0.2950731217861175,0.2656318545341491,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.912841796875,0.8117203116416931,0.2207826822996139,0.2097717225551605,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9130859375,0.8693832755088806,0.2737694680690765,0.1920660734176635,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.800083577632904,0.2113584876060485,0.2009804546833038,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.91241455078125,0.6892610788345337,0.1342142522335052,0.6080166101455688,284.9130249023437,284.95001220703125,296.643310546875,293.5292053222656,296.64208984375,297.3368530273437,282.9164428710937,1.0,0.3466205894947052,1.0,1.0,0.0,1.0,-1.772113561630249,1.7721110582351685,2.540686409702176e-06,1.3635623455047607,0.933311939239502,0.933311939239502,0.0,62.476783752441406,79.0,51861.0234375,0.0,505.9143981933594,1.0,278.5555419921875,281.8042297363281,296.58282470703125,299.958251953125,293.1499938964844,293.1499938964844,278.25,36251.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587539792060852,1.0,0.0,0.0,3.812403678894043,3.812429189682007,9.698197800389607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4326171875,0.0,1723.4342041015625,1895.4371337890625,0.0,3017.319580078125,0.941500961780548,1.0,0.0,3.0,1.0,0.0
17829660,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.876953125,0.8842364549636841,0.298406720161438,0.268662691116333,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.8061013221740723,0.2236701846122741,0.2125990539789199,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.8612992167472839,0.2753955721855163,0.1932689845561981,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747253417969,0.7939649224281311,0.2137947976589203,0.2033929079771042,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.684948742389679,0.1363688260316848,0.6182507276535034,284.87628173828125,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.337890625,282.8885803222656,1.0,0.3529868125915527,1.0,1.0,0.0,1.0,-1.7957777976989746,1.7957751750946045,2.607216629257892e-06,1.3822731971740725,0.8424555063247681,0.8424555063247681,0.0,65.9529037475586,82.0,52639.8046875,0.0,531.9597778320312,1.0,278.2577209472656,281.7770080566406,296.5773620605469,300.0120849609375,293.1499938964844,293.1499938964844,278.54998779296875,41651.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688638210296631,1.0,0.0,0.0,3.567817211151123,3.5678415298461914,8.493730661029986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.38671875,0.0,1484.9783935546875,1895.4371337890625,0.0,3112.15234375,0.8926088809967041,1.0,0.0,3.0,1.0,0.0
17829720,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.876953125,0.8842364549636841,0.298406720161438,0.268662691116333,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.87506103515625,0.8061013221740723,0.2236701846122741,0.2125990539789199,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8764953613281,0.8612992167472839,0.2753955721855163,0.1932689845561981,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747253417969,0.7939649224281311,0.2137947976589203,0.2033929079771042,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8701477050781,0.684948742389679,0.1363688260316848,0.6182507276535034,284.87628173828125,284.95001220703125,296.6822509765625,293.5426025390625,296.6810302734375,297.337890625,282.8885803222656,1.0,0.3529868125915527,1.0,1.0,0.0,1.0,-1.7957777976989746,1.7957751750946045,2.607216629257892e-06,1.3822731971740725,0.8424555063247681,0.8424555063247681,0.0,65.9529037475586,82.0,52639.8046875,0.0,531.9597778320312,1.0,278.2577209472656,281.7770080566406,296.5773620605469,300.0120849609375,293.1499938964844,293.1499938964844,278.54998779296875,41651.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688638210296631,1.0,0.0,0.0,3.567817211151123,3.5678415298461914,8.493730661029986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.38671875,0.0,1484.9783935546875,1895.4371337890625,0.0,3112.15234375,0.8926088809967041,1.0,0.0,3.0,1.0,0.0
17829780,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.066162109375,0.8816742897033691,0.3033266961574554,0.2728213965892792,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.803956925868988,0.2274619042873382,0.2160426974296569,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661926269531,0.857212483882904,0.2782266139984131,0.1950950920581817,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663452148437,0.7914270758628845,0.2170816957950592,0.2063712477684021,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653381347656,0.6838083267211914,0.1391067802906036,0.6302264332771301,285.06622314453125,284.95001220703125,296.7215881347656,293.5563049316406,296.7203674316406,297.3519592285156,283.0647888183594,1.0,0.3593955039978027,1.0,1.0,0.0,1.0,-1.825049877166748,1.825047254562378,2.6907910068985075e-06,1.4053046703338623,1.0,1.0,0.0,68.79354858398438,85.0,53124.71875,0.0,560.5114135742188,1.0,278.5424499511719,281.9283447265625,296.5421142578125,299.9211120605469,293.1499938964844,293.1499938964844,278.25,31861.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861458957195282,1.0,0.0,0.0,3.752052068710327,3.752076148986816,9.39357676088548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.919921875,0.0,1617.8651123046875,1895.4371337890625,0.0,3042.689208984375,0.925421178340912,1.0,0.0,3.0,1.0,0.0
17829840,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.066162109375,0.8816742897033691,0.3033266961574554,0.2728213965892792,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663146972656,0.803956925868988,0.2274619042873382,0.2160426974296569,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0661926269531,0.857212483882904,0.2782266139984131,0.1950950920581817,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0663452148437,0.7914270758628845,0.2170816957950592,0.2063712477684021,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0653381347656,0.6838083267211914,0.1391067802906036,0.6302264332771301,285.06622314453125,284.95001220703125,296.7215881347656,293.5563049316406,296.7203674316406,297.3519592285156,283.0647888183594,1.0,0.3593955039978027,1.0,1.0,0.0,1.0,-1.825049877166748,1.825047254562378,2.6907910068985075e-06,1.4053046703338623,1.0,1.0,0.0,68.79354858398438,85.0,53124.71875,0.0,560.5114135742188,1.0,278.5424499511719,281.9283447265625,296.5421142578125,299.9211120605469,293.1499938964844,293.1499938964844,278.25,31861.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861458957195282,1.0,0.0,0.0,3.752052068710327,3.752076148986816,9.39357676088548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.919921875,0.0,1617.8651123046875,1895.4371337890625,0.0,3042.689208984375,0.925421178340912,1.0,0.0,3.0,1.0,0.0
17829900,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92059326171875,0.8806994557380676,0.3054039478302002,0.2749585211277008,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9233093261719,0.8032295107841492,0.2292328178882599,0.2178661823272705,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.8555309176445007,0.2794179320335388,0.1960813701152801,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9238586425781,0.790505051612854,0.2186037749052047,0.2079567015171051,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9307861328125,0.6835629343986511,0.1404114365577697,0.6365871429443359,284.9215087890625,284.95001220703125,296.74139404296875,293.5632629394531,296.7401733398437,297.3560791015625,282.9052124023437,1.0,0.3626568615436554,1.0,1.0,0.0,1.0,-1.8405332565307613,1.840530514717102,2.7356909413356334e-06,1.417530536651611,0.9283053874969482,0.9283053874969482,0.0,70.19567108154297,85.0,54330.41015625,0.0,575.6290283203125,1.0,278.2958374023437,281.7433166503906,296.615234375,300.1808166503906,293.1499938964844,293.1499938964844,278.25,34400.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870254397392273,1.0,0.0,0.0,3.782747268676758,3.782772302627564,9.547901527184877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.6953125,0.0,1673.53076171875,1895.4371337890625,0.0,3125.197265625,0.932390034198761,1.0,0.0,3.0,1.0,0.0
