time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829960,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9040222167969,0.8784634470939636,0.30714812874794,0.2766581177711487,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.8015002012252808,0.2308194488286972,0.2194719761610031,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.8527949452400208,0.2803463637828827,0.1968255192041397,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9031066894531,0.788594126701355,0.2199420034885406,0.2093297690153122,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9015197753906,0.6824273467063904,0.1415920108556747,0.6423197388648987,284.9037475585937,284.95001220703125,296.76129150390625,293.5702819824219,296.7601013183594,297.3565368652344,282.9100341796875,1.0,0.3658558428287506,1.0,1.0,0.0,1.0,-1.853929877281189,1.8539271354675293,2.774893118839828e-06,1.4281080961227417,0.8995663523674011,0.8995663523674011,0.0,71.8270263671875,88.0,54502.41796875,0.0,590.2113037109375,1.0,278.2567443847656,281.7538452148437,296.61505126953125,300.1545715332031,293.1499938964844,293.1499938964844,278.54998779296875,37480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747161030769348,1.0,0.0,0.0,3.720149517059326,3.7201743125915527,9.234514095624036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.90087890625,0.0,1623.9100341796875,1895.4371337890625,0.0,3167.04443359375,0.9218729138374328,1.0,0.0,3.0,1.0,0.0
17830020,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.07281494140625,0.8765557408332825,0.3094832301139831,0.2785264849662781,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0704345703125,0.8000198602676392,0.2327265292406082,0.2211782485246658,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.8503120541572571,0.2816706001758575,0.1976379007101059,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0699157714844,0.7869171500205994,0.221573069691658,0.2107850164175033,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0635986328125,0.6815032362937927,0.1429740041494369,0.6483396887779236,285.072021484375,284.95001220703125,296.7821044921875,293.5776672363281,296.7809143066406,297.3608703613281,283.08563232421875,1.0,0.3691627979278564,1.0,1.0,0.0,1.0,-1.8681713342666624,1.8681684732437127,2.816836513375165e-06,1.439287543296814,1.0,1.0,0.0,73.46588897705078,88.0,54320.83984375,0.0,605.6182250976562,1.0,278.5073547363281,281.9286804199219,296.563232421875,299.9784545898437,293.1499938964844,293.1499938964844,278.54998779296875,33152.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700394630432129,1.0,0.0,0.0,3.783619165420532,3.783643960952759,9.552303481541458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.53125,0.0,1664.885498046875,1895.4371337890625,0.0,3123.18115234375,0.9348723888397216,1.0,0.0,3.0,1.0,0.0
17830080,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.112548828125,0.8761483430862427,0.3119587004184723,0.2806841731071472,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1121826171875,0.7997753024101257,0.234694629907608,0.2229987978935241,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1124572753906,0.8492017388343811,0.2831558585166931,0.1986345648765564,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11212158203125,0.7864738702774048,0.2232773154973983,0.2123600244522094,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1112365722656,0.6816390752792358,0.1443933099508285,0.6546260714530945,285.1124267578125,284.95001220703125,296.8014221191406,293.5845642089844,296.8002014160156,297.3680419921875,283.1153259277344,1.0,0.372280865907669,1.0,1.0,0.0,1.0,-1.883583068847656,1.883580207824707,2.8626354833249934e-06,1.4513816833496094,1.0,1.0,0.0,74.755615234375,76.0,54740.2578125,0.0,620.975830078125,1.0,278.5433349609375,281.9460754394531,296.5817565917969,300.0643005371094,293.1499938964844,293.1499938964844,278.25,33266.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701229691505432,1.0,0.0,0.0,3.8425374031066895,3.842562913894653,9.852114999375772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.908203125,0.0,1736.581298828125,1895.4371337890625,0.0,3123.9638671875,0.946536421775818,1.0,0.0,3.0,1.0,0.0
17830140,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320068359375,0.8880802392959595,0.315960168838501,0.2845081686973572,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.931884765625,0.8110771179199219,0.2382765412330627,0.2264488935470581,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9319763183594,0.8588557243347168,0.2854624688625335,0.2003542780876159,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.931884765625,0.7973183989524841,0.2263244688510894,0.2153028845787048,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.6924515962600708,0.1470450311899185,0.6665366888046265,284.9319763183594,284.95001220703125,296.8418884277344,293.59912109375,296.8406982421875,297.3726501464844,282.9338073730469,1.0,0.3736496865749359,1.0,1.0,0.0,1.0,-1.9122248888015747,1.9122220277786253,2.94903406938829e-06,1.4739609956741333,0.9605600237846376,0.9605600237846376,0.0,72.8553237915039,64.0,56387.4765625,0.0,636.111572265625,1.0,278.25537109375,281.734130859375,296.64923095703125,300.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,35650.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840495347976685,1.0,0.0,0.0,3.872719049453736,3.8727450370788574,1.0007491937358282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7021484375,0.0,1792.579833984375,1895.4371337890625,0.0,3254.5185546875,0.9547450542449952,1.0,0.0,3.0,1.0,0.0
17830200,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9320068359375,0.8880802392959595,0.315960168838501,0.2845081686973572,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.931884765625,0.8110771179199219,0.2382765412330627,0.2264488935470581,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9319763183594,0.8588557243347168,0.2854624688625335,0.2003542780876159,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.931884765625,0.7973183989524841,0.2263244688510894,0.2153028845787048,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93182373046875,0.6924515962600708,0.1470450311899185,0.6665366888046265,284.9319763183594,284.95001220703125,296.8418884277344,293.59912109375,296.8406982421875,297.3726501464844,282.9338073730469,1.0,0.3736496865749359,1.0,1.0,0.0,1.0,-1.9122248888015747,1.9122220277786253,2.94903406938829e-06,1.4739609956741333,0.9605600237846376,0.9605600237846376,0.0,72.8553237915039,64.0,56387.4765625,0.0,636.111572265625,1.0,278.25537109375,281.734130859375,296.64923095703125,300.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,35650.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840495347976685,1.0,0.0,0.0,3.872719049453736,3.8727450370788574,1.0007491937358282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.7021484375,0.0,1792.579833984375,1895.4371337890625,0.0,3254.5185546875,0.9547450542449952,1.0,0.0,3.0,1.0,0.0
17830260,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9263916015625,0.9116098880767822,0.3198524713516235,0.2876619696617126,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258117675781,0.8309621810913086,0.2417509257793426,0.2294455170631408,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261779785156,0.8792699575424194,0.2876104712486267,0.2016297280788421,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.8175514340400696,0.2292411625385284,0.2177828401327133,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92431640625,0.7119907736778259,0.1496066451072693,0.676799476146698,284.9261779785156,284.95001220703125,296.8827819824219,293.61395263671875,296.881591796875,297.3749084472656,282.9305725097656,1.0,0.3717478811740875,1.0,1.0,0.0,1.0,-1.9364445209503167,1.9364415407180784,3.0231331038521603e-06,1.492977261543274,0.9350109696388244,0.9350109696388244,0.0,67.6511001586914,52.0,57190.94140625,0.0,637.3252563476562,1.0,278.1521911621094,281.7178039550781,296.6393737792969,300.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896556496620178,1.0,0.0,0.0,3.8306145668029785,3.8306403160095215,9.79107085186115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5341796875,0.0,1751.1265869140625,1895.4371337890625,0.0,3306.987060546875,0.9466475248336792,1.0,0.0,3.0,1.0,0.0
17830320,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9263916015625,0.9116098880767822,0.3198524713516235,0.2876619696617126,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9258117675781,0.8309621810913086,0.2417509257793426,0.2294455170631408,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261779785156,0.8792699575424194,0.2876104712486267,0.2016297280788421,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9256591796875,0.8175514340400696,0.2292411625385284,0.2177828401327133,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.92431640625,0.7119907736778259,0.1496066451072693,0.676799476146698,284.9261779785156,284.95001220703125,296.8827819824219,293.61395263671875,296.881591796875,297.3749084472656,282.9305725097656,1.0,0.3717478811740875,1.0,1.0,0.0,1.0,-1.9364445209503167,1.9364415407180784,3.0231331038521603e-06,1.492977261543274,0.9350109696388244,0.9350109696388244,0.0,67.6511001586914,52.0,57190.94140625,0.0,637.3252563476562,1.0,278.1521911621094,281.7178039550781,296.6393737792969,300.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36965.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896556496620178,1.0,0.0,0.0,3.8306145668029785,3.8306403160095215,9.79107085186115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5341796875,0.0,1751.1265869140625,1895.4371337890625,0.0,3306.987060546875,0.9466475248336792,1.0,0.0,3.0,1.0,0.0
17830380,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9603271484375,0.9314233660697936,0.3221528232097626,0.2894429564476013,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8458526730537415,0.2437107414007187,0.2310368120670318,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.96697998046875,0.8954330086708069,0.2889487743377685,0.2023650407791137,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1592712402344,0.8318531513214111,0.2309061884880066,0.2190979868173599,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.951171875,0.725179135799408,0.1510045975446701,0.6821272969245911,284.9523620605469,284.95001220703125,296.90350341796875,293.6215515136719,296.9023132324219,297.3787841796875,282.9551696777344,1.0,0.3699350357055664,1.0,1.0,0.0,1.0,-1.9493532180786133,1.949350118637085,3.0630171750090085e-06,1.5030875205993652,0.949837863445282,0.949837863445282,0.0,63.947547912597656,52.0,57550.546875,0.0,634.8695678710938,1.0,278.150390625,281.7344970703125,296.636962890625,300.3411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36074.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905579447746277,1.0,0.0,0.0,3.83604097366333,3.836066961288452,9.818830903896014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.310546875,0.0,1750.7486572265625,1895.4371337890625,0.0,3315.42529296875,0.9473138451576232,1.0,0.0,3.0,1.0,0.0
17830440,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9705505371094,0.955766499042511,0.3244118094444275,0.2913014590740204,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9703674316406,0.8651813864707947,0.245657742023468,0.2326993495225906,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.970458984375,0.9168872833251952,0.2902800738811493,0.2031600922346115,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9704284667969,0.8500349521636963,0.2325591295957565,0.2204870283603668,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9696044921875,0.7410779595375061,0.1524412184953689,0.687588095664978,284.970458984375,284.95001220703125,296.92401123046875,293.62908935546875,296.9228515625,297.38262939453125,282.9725341796875,1.0,0.3677817583084106,1.0,1.0,0.0,1.0,-1.9627618789672847,1.9627587795257568,3.104765028183465e-06,1.5135940313339231,0.9664552211761476,0.9664552211761476,0.0,59.77397155761719,40.0,57941.8125,0.0,631.1721801757812,1.0,278.15008544921875,281.7434387207031,296.6421203613281,300.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,35390.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916702270507812,1.0,0.0,0.0,3.8530361652374254,3.8530619144439697,9.906025297823362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.51953125,0.0,1766.187744140625,1895.4371337890625,0.0,3325.82421875,0.950665295124054,1.0,0.0,3.0,1.0,0.0
17830500,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9833068847656,0.9824978113174438,0.3267353475093841,0.2931760251522064,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9831237792969,0.8906489610671997,0.2476715892553329,0.2343832403421402,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9832458496094,0.9464658498764038,0.291670024394989,0.2039685100317001,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9830627441406,0.8741739988327026,0.2342694103717804,0.2218896299600601,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9891967773437,0.762039065361023,0.1539690792560577,0.693356990814209,284.9832458496094,284.95001220703125,296.9447937011719,293.6367492675781,296.943603515625,297.3865661621094,282.9847106933594,1.0,0.3653247952461242,1.0,1.0,0.0,1.0,-1.976617932319641,1.9766148328781128,3.148226596749737e-06,1.5244431495666504,0.9845399856567384,0.9845399856567384,0.0,55.17732238769531,40.0,58364.86328125,0.0,626.3228149414062,1.0,278.1500244140625,281.7464599609375,296.6507568359375,300.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,34871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931170105934143,1.0,0.0,0.0,3.87849235534668,3.8785183429718018,1.0037351785285864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.556640625,0.0,1793.576416015625,1895.4371337890625,0.0,3339.344970703125,0.9560354351997375,1.0,0.0,3.0,1.0,0.0
17830560,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.9990000128746032,0.329496294260025,0.2892052829265594,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.9193515777587892,0.2497041076421737,0.2361199408769607,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.9747958183288574,0.2930688560009002,0.2048122286796569,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9880065917969,0.9007943868637084,0.2359937578439712,0.2233385145664215,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9876708984375,0.785474956035614,0.1554633975028991,0.699277937412262,284.9880065917969,284.95001220703125,296.96563720703125,293.6444702148437,296.9644775390625,297.3923645019531,282.9875793457031,1.0,0.3623950183391571,1.0,1.0,0.0,1.0,-1.984329462051392,1.9843263626098635,3.1729309739603195e-06,1.5307302474975586,1.0,1.0,0.0,51.01022720336914,43.0,58682.421875,0.0,617.9844970703125,1.0,278.1499938964844,281.7406616210937,296.6601257324219,300.4312744140625,293.1499938964844,293.1499938964844,278.1499938964844,34576.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947913646697998,1.0,0.0,0.0,3.9079666137695312,3.907992839813232,1.0190486818828504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.18359375,0.0,1828.1539306640625,1895.4371337890625,0.0,3354.985595703125,0.9624233841896056,1.0,0.0,3.0,1.0,0.0
17830620,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718017578125,0.9990000128746032,0.3398073315620422,0.2703915238380432,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718933105469,0.9490500688552856,0.2537201046943664,0.2397951483726501,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718017578125,0.9957708120346068,0.2957926988601684,0.2066230922937393,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.971923828125,0.9284553527832032,0.2393831014633178,0.2264277189970016,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9722595214844,0.8087422847747803,0.1584419906139373,0.7120370268821716,284.9718017578125,284.95001220703125,297.00762939453125,293.66015625,297.0064392089844,297.4326171875,282.97119140625,1.0,0.3601538240909576,1.0,1.0,0.0,1.0,-1.986142992973328,1.986139774322509,3.1783727081347024e-06,1.531951069831848,1.0,1.0,0.0,47.93056869506836,61.0,58883.44921875,0.0,609.3250732421875,1.0,278.1499938964844,281.7176208496094,296.6720275878906,300.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35075.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973232507705688,1.0,0.0,0.0,3.944796562194824,3.944823265075684,1.038346908899257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2783203125,0.0,1879.06494140625,1895.4371337890625,0.0,3378.6201171875,0.9709123373031616,1.0,0.0,3.0,1.0,0.0
17830680,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718017578125,0.9990000128746032,0.3398073315620422,0.2703915238380432,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718933105469,0.9490500688552856,0.2537201046943664,0.2397951483726501,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9718017578125,0.9957708120346068,0.2957926988601684,0.2066230922937393,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.971923828125,0.9284553527832032,0.2393831014633178,0.2264277189970016,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9722595214844,0.8087422847747803,0.1584419906139373,0.7120370268821716,284.9718017578125,284.95001220703125,297.00762939453125,293.66015625,297.0064392089844,297.4326171875,282.97119140625,1.0,0.3601538240909576,1.0,1.0,0.0,1.0,-1.986142992973328,1.986139774322509,3.1783727081347024e-06,1.531951069831848,1.0,1.0,0.0,47.93056869506836,61.0,58883.44921875,0.0,609.3250732421875,1.0,278.1499938964844,281.7176208496094,296.6720275878906,300.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35075.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973232507705688,1.0,0.0,0.0,3.944796562194824,3.944823265075684,1.038346908899257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2783203125,0.0,1879.06494140625,1895.4371337890625,0.0,3378.6201171875,0.9709123373031616,1.0,0.0,3.0,1.0,0.0
17830740,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075378417969,0.9990000128746032,0.3506680428981781,0.2729364037513733,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072326660156,0.9513610005378724,0.2578443586826324,0.2436560690402984,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00750732421875,0.995678961277008,0.2984634935855865,0.2084900736808776,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071105957031,0.930229127407074,0.2428540289402008,0.2296813726425171,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.8113836646080017,0.1615632325410843,0.7258961200714111,285.0075378417969,284.95001220703125,297.04998779296875,293.6761169433594,297.0488586425781,297.4788513183594,283.01171875,1.0,0.3662444651126861,1.0,1.0,0.0,1.0,-2.0179429054260254,2.017939805984497,3.279613110862556e-06,1.5566520690917969,1.0,1.0,0.0,49.15873718261719,81.0,59692.48046875,0.0,637.5755004882812,1.0,278.1499938964844,281.7445678710937,296.6861572265625,300.5124206542969,293.1499938964844,293.1499938964844,278.1499938964844,35447.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899149477481842,1.0,0.0,0.0,3.965646505355835,3.965673685073853,1.0493522495380605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.306640625,0.0,1909.0179443359373,1895.4371337890625,0.0,3395.65478515625,0.9758722186088562,1.0,0.0,3.0,1.0,0.0
17830800,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075378417969,0.9990000128746032,0.3506680428981781,0.2729364037513733,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0072326660156,0.9513610005378724,0.2578443586826324,0.2436560690402984,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.00750732421875,0.995678961277008,0.2984634935855865,0.2084900736808776,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0071105957031,0.930229127407074,0.2428540289402008,0.2296813726425171,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0060119628906,0.8113836646080017,0.1615632325410843,0.7258961200714111,285.0075378417969,284.95001220703125,297.04998779296875,293.6761169433594,297.0488586425781,297.4788513183594,283.01171875,1.0,0.3662444651126861,1.0,1.0,0.0,1.0,-2.0179429054260254,2.017939805984497,3.279613110862556e-06,1.5566520690917969,1.0,1.0,0.0,49.15873718261719,81.0,59692.48046875,0.0,637.5755004882812,1.0,278.1499938964844,281.7445678710937,296.6861572265625,300.5124206542969,293.1499938964844,293.1499938964844,278.1499938964844,35447.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899149477481842,1.0,0.0,0.0,3.965646505355835,3.965673685073853,1.0493522495380605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.306640625,0.0,1909.0179443359373,1895.4371337890625,0.0,3395.65478515625,0.9758722186088562,1.0,0.0,3.0,1.0,0.0
17830860,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0972595214844,0.9990000128746032,0.355026364326477,0.2972113490104675,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965576171875,0.9267141819000244,0.2619087100028991,0.2476910352706909,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0970153808594,0.9749173521995544,0.3012791275978088,0.2105661034584045,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.905615508556366,0.2462305277585983,0.2330771684646606,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0945739746094,0.7934823036193848,0.1644930094480514,0.740206778049469,285.0970764160156,284.95001220703125,297.0945739746094,293.6929016113281,297.09332275390625,297.4759216308594,283.1037902832031,1.0,0.3795040547847748,1.0,1.0,0.0,1.0,-2.075026512145996,2.0750229358673096,3.4657543892535614e-06,1.6010279655456543,1.0,1.0,0.0,54.769996643066406,99.0,61049.9375,0.0,703.374755859375,1.0,278.1499938964844,281.8129577636719,296.71173095703125,300.6103210449219,293.1499938964844,293.1499938964844,278.1499938964844,35667.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029158353805542,1.0,0.0,0.0,3.9779462814331055,3.977973461151123,1.0558716212472063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9853515625,0.0,1926.8359375,1895.4371337890625,0.0,3430.7490234375,0.9787979125976562,1.0,0.0,3.0,1.0,0.0
17830920,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0972595214844,0.9990000128746032,0.355026364326477,0.2972113490104675,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0965576171875,0.9267141819000244,0.2619087100028991,0.2476910352706909,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0970153808594,0.9749173521995544,0.3012791275978088,0.2105661034584045,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0963439941406,0.905615508556366,0.2462305277585983,0.2330771684646606,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0945739746094,0.7934823036193848,0.1644930094480514,0.740206778049469,285.0970764160156,284.95001220703125,297.0945739746094,293.6929016113281,297.09332275390625,297.4759216308594,283.1037902832031,1.0,0.3795040547847748,1.0,1.0,0.0,1.0,-2.075026512145996,2.0750229358673096,3.4657543892535614e-06,1.6010279655456543,1.0,1.0,0.0,54.769996643066406,99.0,61049.9375,0.0,703.374755859375,1.0,278.1499938964844,281.8129577636719,296.71173095703125,300.6103210449219,293.1499938964844,293.1499938964844,278.1499938964844,35667.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029158353805542,1.0,0.0,0.0,3.9779462814331055,3.977973461151123,1.0558716212472063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.9853515625,0.0,1926.8359375,1895.4371337890625,0.0,3430.7490234375,0.9787979125976562,1.0,0.0,3.0,1.0,0.0
17830980,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1582336425781,0.9990000128746032,0.3542784750461578,0.3147906064987182,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9093599319458008,0.2638969123363495,0.249692752957344,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16217041015625,0.9580059051513672,0.3026545345783233,0.2116131335496902,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.15484619140625,0.8900439143180847,0.2478462606668472,0.2347459197044372,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1528625488281,0.7804097533226013,0.1657923907041549,0.7468674778938293,285.1557006835937,284.95001220703125,297.1185302734375,293.7018737792969,297.11724853515625,297.45428466796875,283.1629638671875,1.0,0.3879507482051849,1.0,1.0,0.0,1.0,-2.1098105907440186,2.109807014465332,3.581980308808852e-06,1.6281070709228516,1.0,1.0,0.0,58.90457534790039,99.0,61863.0625,0.0,747.5805053710938,1.0,278.1499938964844,281.857421875,296.7262268066406,300.6727294921875,293.1499938964844,293.1499938964844,278.1499938964844,35741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057299494743348,1.0,0.0,0.0,3.9820847511291504,3.982112169265747,1.0580697562545538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.5029296875,0.0,1932.8560791015625,1895.4371337890625,0.0,3456.934814453125,0.9797822833061218,1.0,0.0,3.0,1.0,0.0
17831040,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20220947265625,0.9767255783081056,0.3532341420650482,0.318515807390213,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20172119140625,0.8812223672866821,0.265764832496643,0.2517609298229217,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.20196533203125,0.9246317744255066,0.3039185106754303,0.2127197384834289,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015686035156,0.862851083278656,0.2493741661310196,0.2364813685417175,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2005310058594,0.7572053670883179,0.1669461131095886,0.7535653710365295,285.2020568847656,284.95001220703125,297.1430053710937,293.71099853515625,297.1416931152344,297.4310607910156,283.20526123046875,1.0,0.396324098110199,1.0,1.0,0.0,1.0,-2.1277201175689697,2.127716302871704,3.643339596237638e-06,1.642487645149231,1.0,1.0,0.0,65.85249328613281,117.0,62354.66796875,0.0,788.52783203125,1.0,278.1499938964844,281.887451171875,296.7392883300781,300.7298583984375,293.1499938964844,293.1499938964844,278.1499938964844,35799.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087886214256288,1.0,0.0,0.0,3.985311269760132,3.985338449478149,1.0597849495752598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.1552734375,0.0,1937.5579833984373,1895.4371337890625,0.0,3485.35791015625,0.9805496335029602,1.0,0.0,3.0,1.0,0.0
17831100,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2286071777344,0.9456964731216432,0.3538063764572143,0.3187465369701385,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.22821044921875,0.8560493588447571,0.2675536274909973,0.2537801861763,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2284240722656,0.8948494791984558,0.3050815463066101,0.2137796133756637,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.22808837890625,0.8388105034828186,0.2507946789264679,0.2381589412689209,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.23095703125,0.7367204427719116,0.1679888069629669,0.7598633170127869,285.2284851074219,284.95001220703125,297.1685485839844,293.7204895019531,297.1672058105469,297.4200744628906,283.23162841796875,1.0,0.404891699552536,1.0,1.0,0.0,1.0,-2.141817331314087,2.1418135166168213,3.691413894557627e-06,1.6534264087677002,1.0,1.0,0.0,73.7059555053711,117.0,62713.5390625,0.0,829.5723876953125,1.0,278.1499938964844,281.9064025878906,296.7474365234375,300.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,35843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114149808883668,1.0,0.0,0.0,3.987762928009033,3.98779034614563,1.06108927866444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.39453125,0.0,1941.13623046875,1895.4371337890625,0.0,3509.73095703125,0.9811328053474426,1.0,0.0,3.0,1.0,0.0
17831160,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.255615234375,0.9170808792114258,0.3550894260406494,0.3198589384555816,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2552185058594,0.8356919884681702,0.2692812383174896,0.2557450234889984,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25543212890625,0.8712543249130249,0.3061733245849609,0.2147908806800842,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2550964355469,0.8190692663192749,0.2521438598632812,0.2397722452878952,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2543640136719,0.7197182178497314,0.1689451485872268,0.7658005952835083,285.2554931640625,284.95001220703125,297.1949462890625,293.7302551269531,297.1935729980469,297.4144592285156,283.2586975097656,1.0,0.4135960936546325,1.0,1.0,0.0,1.0,-2.15579605102539,2.155792236328125,3.739454996321001e-06,1.6642948389053345,1.0,1.0,0.0,81.92378997802734,120.0,63071.44140625,0.0,872.5701293945312,1.0,278.1499938964844,281.9259948730469,296.7540283203125,300.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,35877.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135518670082092,1.0,0.0,0.0,3.98964786529541,3.989675283432007,1.062092678694171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.705078125,0.0,1943.89013671875,1895.4371337890625,0.0,3529.53662109375,0.9815810918807985,1.0,0.0,3.0,1.0,0.0
17831220,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2877197265625,0.8977940678596497,0.3570158183574676,0.3216293156147003,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.287353515625,0.8212943077087402,0.2713119089603424,0.257958173751831,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2875366210937,0.854303240776062,0.3074364364147186,0.2158923894166946,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2872314453125,0.8039318323135376,0.2537108063697815,0.2415539920330047,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2864074707031,0.7063615322113037,0.1700334101915359,0.7721437811851501,285.28759765625,284.95001220703125,297.2276611328125,293.7423095703125,297.22625732421875,297.4104919433594,283.2906799316406,1.0,0.4214544892311096,1.0,1.0,0.0,1.0,-2.171665668487549,2.171661853790283,3.794420535996324e-06,1.67664635181427,1.0,1.0,0.0,89.40264892578125,120.0,63483.4296875,0.0,915.1881103515624,1.0,278.1499938964844,281.9490661621094,296.76220703125,300.8331298828125,293.1499938964844,293.1499938964844,278.1499938964844,35909.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157412648200988,1.0,0.0,0.0,3.99143648147583,3.9914638996124254,1.0630451470206026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.8291015625,0.0,1946.505615234375,1895.4371337890625,0.0,3549.805419921875,0.9820064902305604,1.0,0.0,3.0,1.0,0.0
17831280,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3087463378906,0.8889270424842834,0.3584347367286682,0.3229703307151794,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.308349609375,0.8141724467277527,0.2726488709449768,0.2593839168548584,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3085327148437,0.8461240530014038,0.3082604110240936,0.216588407754898,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3082580566406,0.7961446046829224,0.2547328174114227,0.24268639087677,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.30743408203125,0.6994165778160095,0.1707325577735901,0.7760883569717407,285.30859375,284.95001220703125,297.2500915527344,293.75054931640625,297.2486572265625,297.4088134765625,283.3116455078125,1.0,0.4261340796947479,1.0,1.0,0.0,1.0,-2.181920528411865,2.1819167137146,3.830145487881964e-06,1.6846140623092651,1.0,1.0,0.0,93.6690673828125,108.0,63750.453125,0.0,940.9402465820312,1.0,278.1499938964844,281.96417236328125,296.76824951171875,300.856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35926.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170219302177428,1.0,0.0,0.0,3.9923830032348633,3.99241042137146,1.063549348145898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.1357421875,0.0,1947.890625,1895.4371337890625,0.0,3561.650146484375,0.9822315573692322,1.0,0.0,3.0,1.0,0.0
17831340,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35772705078125,0.8858765959739685,0.3622420132160187,0.3264006972312927,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573913574219,0.812017560005188,0.2759664058685303,0.2626176476478576,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3575439453125,0.8424383401870728,0.3102935254573822,0.2180819660425186,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572692871094,0.7932971715927124,0.2572419345378876,0.2451663166284561,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3565673828125,0.696896493434906,0.1724246442317962,0.7842293381690979,285.35760498046875,284.95001220703125,297.3081359863281,293.7716979980469,297.3066101074219,297.4066772460937,283.3602905273437,1.0,0.4310304820537567,1.0,1.0,0.0,1.0,-2.2044789791107178,2.204474925994873,3.909355200448772e-06,1.7021366357803345,1.0,1.0,0.0,96.92971801757812,96.0,64354.26171875,0.0,975.3914184570312,1.0,278.1499938964844,281.9989929199219,296.7853698730469,300.9125366210937,293.1499938964844,293.1499938964844,278.1499938964844,35956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197102189064026,1.0,0.0,0.0,3.9940221309661865,3.994049549102783,1.0644229178069509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6962890625,0.0,1950.291015625,1895.4371337890625,0.0,3586.48388671875,0.982621431350708,1.0,0.0,3.0,1.0,0.0
17831400,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35772705078125,0.8858765959739685,0.3622420132160187,0.3264006972312927,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3573913574219,0.812017560005188,0.2759664058685303,0.2626176476478576,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3575439453125,0.8424383401870728,0.3102935254573822,0.2180819660425186,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3572692871094,0.7932971715927124,0.2572419345378876,0.2451663166284561,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3565673828125,0.696896493434906,0.1724246442317962,0.7842293381690979,285.35760498046875,284.95001220703125,297.3081359863281,293.7716979980469,297.3066101074219,297.4066772460937,283.3602905273437,1.0,0.4310304820537567,1.0,1.0,0.0,1.0,-2.2044789791107178,2.204474925994873,3.909355200448772e-06,1.7021366357803345,1.0,1.0,0.0,96.92971801757812,96.0,64354.26171875,0.0,975.3914184570312,1.0,278.1499938964844,281.9989929199219,296.7853698730469,300.9125366210937,293.1499938964844,293.1499938964844,278.1499938964844,35956.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197102189064026,1.0,0.0,0.0,3.9940221309661865,3.994049549102783,1.0644229178069509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.6962890625,0.0,1950.291015625,1895.4371337890625,0.0,3586.48388671875,0.982621431350708,1.0,0.0,3.0,1.0,0.0
17831460,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031982421875,0.896472156047821,0.3661761283874511,0.3297780752182007,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40289306640625,0.8212947249412537,0.2793008983135223,0.2656307518482208,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.8506721258163452,0.3123379349708557,0.2194096893072128,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.8024469614028931,0.2597394585609436,0.2473985105752945,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.402099609375,0.7051257491111755,0.174100250005722,0.7911622524261475,285.403076171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3671569824219,297.4059143066406,283.4056091308594,1.0,0.4313614666461944,1.0,1.0,0.0,1.0,-2.224760055541992,2.2247560024261475,3.981202553404728e-06,1.7178279161453247,1.0,1.0,0.0,94.4389190673828,84.0,64907.9765625,0.0,986.3594970703124,1.0,278.1499938964844,282.0312805175781,296.8046569824219,300.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,35973.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218853712081908,1.0,0.0,0.0,3.9949910640716553,3.995018482208252,1.0649393971107202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5576171875,0.0,1951.7108154296875,1895.4371337890625,0.0,3606.547607421875,0.9828518629074096,1.0,0.0,3.0,1.0,0.0
17831520,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4031982421875,0.896472156047821,0.3661761283874511,0.3297780752182007,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40289306640625,0.8212947249412537,0.2793008983135223,0.2656307518482208,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40301513671875,0.8506721258163452,0.3123379349708557,0.2194096893072128,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4027709960937,0.8024469614028931,0.2597394585609436,0.2473985105752945,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.402099609375,0.7051257491111755,0.174100250005722,0.7911622524261475,285.403076171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3671569824219,297.4059143066406,283.4056091308594,1.0,0.4313614666461944,1.0,1.0,0.0,1.0,-2.224760055541992,2.2247560024261475,3.981202553404728e-06,1.7178279161453247,1.0,1.0,0.0,94.4389190673828,84.0,64907.9765625,0.0,986.3594970703124,1.0,278.1499938964844,282.0312805175781,296.8046569824219,300.9673767089844,293.1499938964844,293.1499938964844,278.1499938964844,35973.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218853712081908,1.0,0.0,0.0,3.9949910640716553,3.995018482208252,1.0649393971107202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.5576171875,0.0,1951.7108154296875,1895.4371337890625,0.0,3606.547607421875,0.9828518629074096,1.0,0.0,3.0,1.0,0.0
17831580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4294128417969,0.9079595804214478,0.3685421943664551,0.3317476511001587,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4291076660156,0.8308302760124207,0.281302273273468,0.2673662900924682,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4292297363281,0.8601530194282532,0.3135659694671631,0.2201539427042007,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.8121069073677063,0.2612284421920776,0.2486559003591537,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283447265625,0.7137561440467834,0.1751000583171844,0.7949490547180176,285.4293212890625,284.95001220703125,297.40582275390625,293.8068542480469,297.404296875,297.40582275390625,283.4317932128906,1.0,0.4300647974014282,1.0,1.0,0.0,1.0,-2.236165761947632,2.236161708831787,4.02187333747861e-06,1.726628065109253,1.0,1.0,0.0,91.11216735839844,84.0,65223.609375,0.0,985.2528076171876,1.0,278.1499938964844,282.04986572265625,296.81695556640625,300.99981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35980.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230156540870668,1.0,0.0,0.0,3.995361089706421,3.9953887462615967,1.0651367574610049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.3056640625,0.0,1952.253173828125,1895.4371337890625,0.0,3616.96240234375,0.9829398989677428,1.0,0.0,3.0,1.0,0.0
17831640,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4470520019531,0.9184094071388244,0.3701578676700592,0.3330752849578857,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4467468261719,0.8388610482215881,0.2826710343360901,0.2685340046882629,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468994140625,0.8683897256851196,0.3144058287143707,0.2206488996744156,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.8198466897010803,0.2622431516647339,0.2494932264089584,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44598388671875,0.7205730080604553,0.1757820844650268,0.7974397540092468,285.44696044921875,284.95001220703125,297.4315185546875,293.8160095214844,297.429931640625,297.4058837890625,283.44940185546875,1.0,0.4287793636322021,1.0,1.0,0.0,1.0,-2.243753433227539,2.2437493801116943,4.049035851494409e-06,1.7324732542037964,1.0,1.0,0.0,88.34794616699219,72.0,65434.8984375,0.0,982.3951416015624,1.0,278.1499938964844,282.06231689453125,296.8255310058594,301.0219116210937,293.1499938964844,293.1499938964844,278.1499938964844,35983.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237403273582458,1.0,0.0,0.0,3.9955594539642334,3.99558687210083,1.0652423725332485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.765625,0.0,1952.5438232421875,1895.4371337890625,0.0,3623.635498046875,0.9829870462417604,1.0,0.0,3.0,1.0,0.0
17831700,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4686584472656,0.9343737363815308,0.372158795595169,0.3347020745277405,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4683837890625,0.8509101867675781,0.2843697965145111,0.269964724779129,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.468505859375,0.8808608651161194,0.3154477477073669,0.2212493419647216,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.46826171875,0.8310361504554749,0.2634977102279663,0.2505094707012176,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4676208496094,0.7302998900413513,0.176626056432724,0.8004325032234192,285.46856689453125,284.95001220703125,297.4636535644531,293.8274230957031,297.4620666503906,297.406005859375,283.4709777832031,1.0,0.4267963171005249,1.0,1.0,0.0,1.0,-2.252965211868286,2.2529611587524414,4.082122813997557e-06,1.7395581007003784,1.0,1.0,0.0,84.44281768798828,72.0,65692.5859375,0.0,976.7791137695312,1.0,278.1499938964844,282.0775451660156,296.8363952636719,301.0492248535156,293.1499938964844,293.1499938964844,278.1499938964844,35987.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245930314064026,1.0,0.0,0.0,3.9957528114318848,3.995780467987061,1.0653456001818995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8818359375,0.0,1952.8275146484373,1895.4371337890625,0.0,3631.484130859375,0.9830330610275269,1.0,0.0,3.0,1.0,0.0
17831760,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582214355469,0.951363205909729,0.3741175830364227,0.3363254368305206,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4595947265625,0.8644223809242249,0.286045491695404,0.2713961601257324,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45904541015625,0.8946864008903503,0.3164586126804352,0.2218478322029113,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.46002197265625,0.8433284759521484,0.2647250890731811,0.2515216469764709,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4625244140625,0.7408934831619263,0.1774481534957885,0.8034095764160156,285.4587097167969,284.95001220703125,297.4962463378906,293.8388977050781,297.4846496582031,297.40582275390625,283.4439392089844,1.0,0.4244961440563202,0.9113391041755676,0.9113391041755676,0.2000000029802322,1.0,-2.2621428966522217,1.9878555536270144,0.2742873430252075,1.4735997915267944,1.0,1.0,0.0,80.39742279052734,60.0,64106.59765625,0.0,969.5670776367188,1.0,278.1499938964844,282.00927734375,296.84521484375,301.0498352050781,293.1499938964844,293.1499938964844,278.1499938964844,35990.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251591563224792,1.0,0.0,0.0,3.995913505554199,3.995941162109375,1.0654313200575416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.3681640625,0.0,1953.06298828125,1895.4371337890625,0.0,3636.691650390625,0.983071267604828,1.0,0.0,3.0,1.0,0.0
17831820,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.98545640707016,0.3761309683322906,0.338408350944519,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.897289514541626,0.2883011996746063,0.2735651135444641,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.9297189116477966,0.317063957452774,0.2223769277334213,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509338378906,0.8735032081604004,0.2661184668540954,0.2528656125068664,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.766821026802063,0.178319439291954,0.8069968223571777,285.04833984375,284.95001220703125,297.5630798339844,293.8623046875,297.4764709472656,297.3878173828125,283.0282592773437,1.0,0.4185992777347564,0.7326107621192932,0.7326107621192932,0.6031730771064758,1.0,-2.273811817169189,1.1468024253845217,1.1270092725753784,0.6319717764854431,1.0,1.0,0.0,71.84351348876953,48.0,56167.55078125,0.0,946.1195678710938,1.0,278.1499938964844,281.5299377441406,296.78125,300.5769348144531,293.1499938964844,293.1499938964844,278.1499938964844,35994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100449085235596,1.0,0.0,0.0,3.996134996414185,3.996162414550781,1.0655493269950966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0341796875,0.0,1953.3876953125,1895.4371337890625,0.0,3497.020751953125,0.9831238985061646,1.0,0.0,3.0,1.0,0.0
