time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831880,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0473937988281,0.98545640707016,0.3761309683322906,0.338408350944519,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.897289514541626,0.2883011996746063,0.2735651135444641,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0489807128906,0.9297189116477966,0.317063957452774,0.2223769277334213,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0509338378906,0.8735032081604004,0.2661184668540954,0.2528656125068664,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.766821026802063,0.178319439291954,0.8069968223571777,285.04833984375,284.95001220703125,297.5630798339844,293.8623046875,297.4764709472656,297.3878173828125,283.0282592773437,1.0,0.4185992777347564,0.7326107621192932,0.7326107621192932,0.6031730771064758,1.0,-2.273811817169189,1.1468024253845217,1.1270092725753784,0.6319717764854431,1.0,1.0,0.0,71.84351348876953,48.0,56167.55078125,0.0,946.1195678710938,1.0,278.1499938964844,281.5299377441406,296.78125,300.5769348144531,293.1499938964844,293.1499938964844,278.1499938964844,35994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100449085235596,1.0,0.0,0.0,3.996134996414185,3.996162414550781,1.0655493269950966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0341796875,0.0,1953.3876953125,1895.4371337890625,0.0,3497.020751953125,0.9831238985061646,1.0,0.0,3.0,1.0,0.0
17831940,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802795410156,0.9990000128746032,0.3787425458431244,0.330673336982727,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804626464844,0.92559415102005,0.2896874845027923,0.2747235298156738,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802795410156,0.9575846195220948,0.3168496191501617,0.2220137417316436,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.8981943726539612,0.2666397094726562,0.2532231509685516,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88189697265625,0.7879727482795715,0.1784437745809555,0.8069873452186584,284.88018798828125,284.95001220703125,297.630126953125,293.8854675292969,297.47149658203125,297.3691101074219,282.8739929199219,1.0,0.4104207754135132,0.5566956400871277,0.5566956400871277,1.0,1.0,-2.251684188842773,0.8811963200569153,1.370487928390503,0.3712153434753418,0.9171311259269714,0.9171311259269714,0.0,65.49359893798828,51.0,52782.82421875,0.0,905.4464721679688,1.0,278.1499938964844,281.3768005371094,296.7520751953125,300.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,38862.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815774321556091,1.0,0.0,0.0,3.9163103103637695,3.916337490081787,1.0234048204438295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9599609375,0.0,1873.1077880859373,1895.4371337890625,0.0,3231.36181640625,0.9662998914718628,1.0,0.0,3.0,1.0,0.0
17832000,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802795410156,0.9990000128746032,0.3787425458431244,0.330673336982727,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8804626464844,0.92559415102005,0.2896874845027923,0.2747235298156738,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8802795410156,0.9575846195220948,0.3168496191501617,0.2220137417316436,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.8981943726539612,0.2666397094726562,0.2532231509685516,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.88189697265625,0.7879727482795715,0.1784437745809555,0.8069873452186584,284.88018798828125,284.95001220703125,297.630126953125,293.8854675292969,297.47149658203125,297.3691101074219,282.8739929199219,1.0,0.4104207754135132,0.5566956400871277,0.5566956400871277,1.0,1.0,-2.251684188842773,0.8811963200569153,1.370487928390503,0.3712153434753418,0.9171311259269714,0.9171311259269714,0.0,65.49359893798828,51.0,52782.82421875,0.0,905.4464721679688,1.0,278.1499938964844,281.3768005371094,296.7520751953125,300.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,38862.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815774321556091,1.0,0.0,0.0,3.9163103103637695,3.916337490081787,1.0234048204438295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9599609375,0.0,1873.1077880859373,1895.4371337890625,0.0,3231.36181640625,0.9662998914718628,1.0,0.0,3.0,1.0,0.0
17832060,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9216003417969,0.9990000128746032,0.3879049718379974,0.3084520697593689,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214172363281,0.9525355696678162,0.2917591035366058,0.2762936055660248,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9215087890625,0.9797505736351012,0.31727996468544,0.2220999002456665,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.9222814440727234,0.2677533030509949,0.2539114952087402,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207458496094,0.8072617053985596,0.1789671629667282,0.8078246712684631,284.92156982421875,284.95001220703125,297.6986389160156,293.9089050292969,297.5179443359375,297.3975524902344,282.9235534667969,1.0,0.4058139324188232,0.5849363207817078,0.5849363207817078,1.0,1.0,-2.243032693862915,0.8990578055381775,1.3439748287200928,0.3909519910812378,0.9056687951087952,0.9056687951087952,0.0,61.035789489746094,71.0,52264.02734375,0.0,874.2437744140625,1.0,278.1499938964844,281.4405212402344,296.8086242675781,300.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,38409.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603628873825073,1.0,0.0,0.0,3.79303789138794,3.7930636405944815,9.59992007665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.05126953125,0.0,1716.9405517578125,1895.4371337890625,0.0,3032.408447265625,0.9392449855804444,1.0,0.0,3.0,1.0,0.0
17832120,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9216003417969,0.9990000128746032,0.3879049718379974,0.3084520697593689,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9214172363281,0.9525355696678162,0.2917591035366058,0.2762936055660248,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9215087890625,0.9797505736351012,0.31727996468544,0.2220999002456665,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9213256835937,0.9222814440727234,0.2677533030509949,0.2539114952087402,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9207458496094,0.8072617053985596,0.1789671629667282,0.8078246712684631,284.92156982421875,284.95001220703125,297.6986389160156,293.9089050292969,297.5179443359375,297.3975524902344,282.9235534667969,1.0,0.4058139324188232,0.5849363207817078,0.5849363207817078,1.0,1.0,-2.243032693862915,0.8990578055381775,1.3439748287200928,0.3909519910812378,0.9056687951087952,0.9056687951087952,0.0,61.035789489746094,71.0,52264.02734375,0.0,874.2437744140625,1.0,278.1499938964844,281.4405212402344,296.8086242675781,300.17510986328125,293.1499938964844,293.1499938964844,278.1499938964844,38409.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603628873825073,1.0,0.0,0.0,3.79303789138794,3.7930636405944815,9.59992007665278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.05126953125,0.0,1716.9405517578125,1895.4371337890625,0.0,3032.408447265625,0.9392449855804444,1.0,0.0,3.0,1.0,0.0
17832180,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9520874023437,0.9990000128746032,0.3935556411743164,0.3093432486057281,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9518737792969,0.9532756209373474,0.293310284614563,0.2776846289634704,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9519958496094,0.979425609111786,0.3179370462894439,0.2224944084882736,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.95172119140625,0.9224226474761964,0.2687059342861175,0.2547455132007599,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9508361816406,0.8072275519371033,0.1795287877321243,0.8100570440292358,284.9520568847656,284.95001220703125,297.7397155761719,293.9227905273437,297.5491027832031,297.4183959960937,282.9552307128906,1.0,0.4075643420219421,0.6017415523529053,0.6017415523529053,1.0,1.0,-2.249906539916992,0.9175786972045898,1.332327961921692,0.4074984192848205,0.9208651781082152,0.9208651781082152,0.0,61.385250091552734,71.0,52483.1953125,0.0,882.1802978515625,1.0,278.1499938964844,281.4702453613281,296.8594970703125,300.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,37067.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544986844062805,1.0,0.0,0.0,3.7748031616210938,3.77482843399048,9.507840559308534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.42578125,0.0,1684.758056640625,1895.4371337890625,0.0,2977.4228515625,0.934358537197113,1.0,0.0,3.0,1.0,0.0
17832240,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9725646972656,0.9990000128746032,0.3963192999362945,0.3142808079719543,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9723815917969,0.9490824341773988,0.2944304645061493,0.2787437736988067,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.97247314453125,0.9751855731010436,0.318456619977951,0.2228559553623199,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9722595214844,0.9177286028862,0.2694118916988373,0.2554183304309845,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9715270996094,0.8035579919815063,0.1799630224704742,0.8120531439781189,284.9725341796875,284.95001220703125,297.76776123046875,293.9322204589844,297.5660705566406,297.4252624511719,282.9751281738281,1.0,0.4102247655391693,0.6131770014762878,0.6131770014762878,1.0,1.0,-2.260741949081421,0.9320736527442932,1.328668236732483,0.4193916916847229,0.937877595424652,0.937877595424652,0.0,62.6088752746582,91.0,52809.03515625,0.0,897.4039916992188,1.0,278.1499938964844,281.4848937988281,296.8922119140625,300.2763977050781,293.1499938964844,293.1499938964844,278.1499938964844,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526544570922852,1.0,0.0,0.0,3.782717943191528,3.782743215560913,9.54775373429584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5595703125,0.0,1686.0411376953125,1895.4371337890625,0.0,2960.138916015625,0.9354560375213624,1.0,0.0,3.0,1.0,0.0
17832300,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9928283691406,0.9990000128746032,0.3981476724147796,0.3246940076351166,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9926452636719,0.9392542839050292,0.2958515584468841,0.2801410257816314,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927062988281,0.965668797492981,0.3191348314285278,0.2233715951442718,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9925231933594,0.9077870845794678,0.270315021276474,0.2563315033912658,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9919738769531,0.7955700755119324,0.1805173754692077,0.8148662447929382,284.9927673339844,284.95001220703125,297.8024597167969,293.9437866210937,297.5807800292969,297.4227600097656,282.99493408203125,1.0,0.4151012301445007,0.6272972822189331,0.6272972822189331,1.0,1.0,-2.28001356124878,0.951686143875122,1.3283274173736572,0.4345124959945678,0.962637424468994,0.962637424468994,0.0,65.14213562011719,91.0,53351.86328125,0.0,926.2205200195312,1.0,278.1499938964844,281.4956970214844,296.9284362792969,300.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,34960.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524922132492065,1.0,0.0,0.0,3.8100647926330566,3.810090303421021,9.686301609690418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.513671875,0.0,1710.526611328125,1895.4371337890625,0.0,2958.618896484375,0.9408037662506104,1.0,0.0,3.0,1.0,0.0
17832360,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0076904296875,0.9990000128746032,0.3980903625488281,0.3392122387886047,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075378417969,0.9253088235855104,0.2972798645496368,0.2815949618816376,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0075988769531,0.9517691135406494,0.3198123276233673,0.2239255756139755,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0074768066406,0.8952542543411255,0.271219938993454,0.257295548915863,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.007080078125,0.7847015261650085,0.1810493767261505,0.8178342580795288,285.00762939453125,284.95001220703125,297.8371887207031,293.955322265625,297.5867919921875,297.40771484375,283.0091247558594,1.0,0.4214794933795929,0.6264476180076599,0.6264476180076599,1.0,1.0,-2.3045811653137207,0.963119387626648,1.3414616584777832,0.4403215050697326,0.9898570775985718,0.9898570775985718,0.0,68.72313690185547,109.0,53929.91796875,0.0,965.0376586914062,1.0,278.1499938964844,281.4981384277344,296.9585876464844,300.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,34209.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539724349975586,1.0,0.0,0.0,3.849677801132202,3.849703550338745,9.888765362120466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4873046875,0.0,1752.7481689453125,1895.4371337890625,0.0,2972.490478515625,0.9491779208183287,1.0,0.0,3.0,1.0,0.0
17832420,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02618408203125,0.9934213757514954,0.3954331576824188,0.3569395840167999,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.9012606739997864,0.2991894483566284,0.2836335301399231,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02606201171875,0.9250805377960204,0.3206871747970581,0.224714770913124,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8733161091804504,0.2724103033542633,0.258660614490509,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0255126953125,0.7655535340309143,0.1816842257976532,0.8219292163848877,285.0260925292969,284.95001220703125,297.8843994140625,293.9708557128906,297.5856628417969,297.3716125488281,283.02752685546875,1.0,0.4313818514347076,0.6252920627593994,0.6252920627593994,1.0,1.0,-2.3380885124206543,0.9777011871337892,1.3603874444961548,0.4475882053375244,1.0,1.0,0.0,75.49639129638672,109.0,54663.8203125,0.0,1025.768310546875,1.0,278.1499938964844,281.501708984375,296.9896545410156,300.4981994628906,293.1499938964844,293.1499938964844,278.1499938964844,34271.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573262095451355,1.0,0.0,0.0,3.897663593292236,3.8976895809173584,1.0136825494555524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9140625,0.0,1812.750244140625,1895.4371337890625,0.0,3003.930908203125,0.9597362875938416,1.0,0.0,3.0,1.0,0.0
17832480,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.9749032855033876,0.3947747349739074,0.3561289012432098,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8828085064888,0.300090342760086,0.2846920490264892,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2337341308594,0.9037573337554932,0.3210880756378174,0.2251471728086471,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263061523437,0.8557325601577759,0.2729245722293854,0.2593911588191986,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0263671875,0.7503511309623718,0.1819176971912384,0.824165940284729,285.0262451171875,284.95001220703125,297.9071350097656,293.978271484375,297.58721923828125,297.3578186035156,283.0256652832031,1.0,0.4359607100486755,0.6247342824935913,0.6247342824935913,1.0,1.0,-2.3401038646698,0.9782094359397888,1.3618943691253662,0.4476946890354156,1.0,1.0,0.0,81.0063705444336,127.0,54765.234375,0.0,1050.9189453125,1.0,278.1499938964844,281.4968566894531,297.0,300.526123046875,293.1499938964844,293.1499938964844,278.1499938964844,34543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589982390403748,1.0,0.0,0.0,3.9122257232666016,3.912252187728882,1.021271259560308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.322265625,0.0,1833.267333984375,1895.4371337890625,0.0,3019.610107421875,0.9631950855255128,1.0,0.0,3.0,1.0,0.0
17832540,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.924082577228546,0.3954755663871765,0.3564993739128113,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.8433799147605896,0.3025881946086883,0.2877413630485534,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02606201171875,0.8607222437858582,0.3220216929912567,0.2263232618570327,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.8184823393821716,0.2743898332118988,0.2614392936229706,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.7178668975830078,0.1825500875711441,0.8301510810852051,285.0260925292969,284.95001220703125,297.9756164550781,294.0003967285156,297.60504150390625,297.33917236328125,283.0264892578125,1.0,0.4504630267620086,0.6230489015579224,0.6230489015579224,1.0,1.0,-2.355412006378174,0.9840229153633118,1.3713890314102173,0.4499593377113342,1.0,1.0,0.0,97.18678283691406,130.0,55129.32421875,0.0,1132.3101806640625,1.0,278.1499938964844,281.4893798828125,297.0179138183594,300.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,35093.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625952005386353,1.0,0.0,0.0,3.945808172225952,3.945834875106812,1.0388795317339827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7451171875,0.0,1880.509033203125,1895.4371337890625,0.0,3053.346923828125,0.9711524248123168,1.0,0.0,3.0,1.0,0.0
17832600,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260925292969,0.924082577228546,0.3954755663871765,0.3564993739128113,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260314941406,0.8433799147605896,0.3025881946086883,0.2877413630485534,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.02606201171875,0.8607222437858582,0.3220216929912567,0.2263232618570327,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0260009765625,0.8184823393821716,0.2743898332118988,0.2614392936229706,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0257873535156,0.7178668975830078,0.1825500875711441,0.8301510810852051,285.0260925292969,284.95001220703125,297.9756164550781,294.0003967285156,297.60504150390625,297.33917236328125,283.0264892578125,1.0,0.4504630267620086,0.6230489015579224,0.6230489015579224,1.0,1.0,-2.355412006378174,0.9840229153633118,1.3713890314102173,0.4499593377113342,1.0,1.0,0.0,97.18678283691406,130.0,55129.32421875,0.0,1132.3101806640625,1.0,278.1499938964844,281.4893798828125,297.0179138183594,300.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,35093.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625952005386353,1.0,0.0,0.0,3.945808172225952,3.945834875106812,1.0388795317339827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7451171875,0.0,1880.509033203125,1895.4371337890625,0.0,3053.346923828125,0.9711524248123168,1.0,0.0,3.0,1.0,0.0
17832660,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.8982773423194885,0.3976505398750305,0.3586265444755554,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355529785156,0.824249267578125,0.305063396692276,0.2905086278915405,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355529785156,0.8391445279121399,0.3229027390480041,0.2272602319717407,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355224609375,0.7980015277862549,0.2757558822631836,0.2631708681583404,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.6990472674369812,0.1830877959728241,0.8346578478813171,285.0355834960937,284.95001220703125,298.04400634765625,294.0221252441406,297.6289367675781,297.3312072753906,283.0362548828125,1.0,0.4605611562728882,0.6216295957565308,0.6216295957565308,1.0,1.0,-2.369912624359131,0.9896312355995178,1.3802814483642578,0.4522172212600708,1.0,1.0,0.0,108.64439392089844,118.0,55437.28125,0.0,1194.797119140625,1.0,278.1499938964844,281.49053955078125,297.0329284667969,300.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,35454.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646690249443054,1.0,0.0,0.0,3.9660897254943848,3.9661169052124015,1.04958678548428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.76171875,0.0,1909.6580810546875,1895.4371337890625,0.0,3072.80029296875,0.9759777188301086,1.0,0.0,3.0,1.0,0.0
17832720,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0356140136719,0.8982773423194885,0.3976505398750305,0.3586265444755554,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355529785156,0.824249267578125,0.305063396692276,0.2905086278915405,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355529785156,0.8391445279121399,0.3229027390480041,0.2272602319717407,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0355224609375,0.7980015277862549,0.2757558822631836,0.2631708681583404,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.03533935546875,0.6990472674369812,0.1830877959728241,0.8346578478813171,285.0355834960937,284.95001220703125,298.04400634765625,294.0221252441406,297.6289367675781,297.3312072753906,283.0362548828125,1.0,0.4605611562728882,0.6216295957565308,0.6216295957565308,1.0,1.0,-2.369912624359131,0.9896312355995178,1.3802814483642578,0.4522172212600708,1.0,1.0,0.0,108.64439392089844,118.0,55437.28125,0.0,1194.797119140625,1.0,278.1499938964844,281.49053955078125,297.0329284667969,300.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,35454.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646690249443054,1.0,0.0,0.0,3.9660897254943848,3.9661169052124015,1.04958678548428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.76171875,0.0,1909.6580810546875,1895.4371337890625,0.0,3072.80029296875,0.9759777188301086,1.0,0.0,3.0,1.0,0.0
17832780,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469970703125,0.895674467086792,0.4002101123332977,0.3609315752983093,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8225913047790527,0.3075889945030212,0.2929551601409912,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8360428214073181,0.3238241970539093,0.2279529720544815,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.7953706383705139,0.2771393954753876,0.2645506262779236,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0467224121094,0.6962213516235352,0.1836522221565246,0.8375371694564819,285.0469665527344,284.95001220703125,298.11138916015625,294.043212890625,297.6544494628906,297.3268127441406,283.047607421875,1.0,0.4633820354938507,0.6202103495597839,0.6202103495597839,1.0,1.0,-2.3815722465515137,0.9939203858375548,1.387651801109314,0.4537719786167145,1.0,1.0,0.0,111.17169952392578,106.0,55673.14453125,0.0,1218.4482421875,1.0,278.1499938964844,281.4944152832031,297.0497741699219,300.6423034667969,293.1499938964844,293.1499938964844,278.1499938964844,35673.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865925669670105,1.0,0.0,0.0,3.978281974792481,3.978309154510498,1.056049768521916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3916015625,0.0,1927.3236083984373,1895.4371337890625,0.0,3084.58935546875,0.9788777232170104,1.0,0.0,3.0,1.0,0.0
17832840,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469970703125,0.895674467086792,0.4002101123332977,0.3609315752983093,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8225913047790527,0.3075889945030212,0.2929551601409912,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.04693603515625,0.8360428214073181,0.3238241970539093,0.2279529720544815,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0469055175781,0.7953706383705139,0.2771393954753876,0.2645506262779236,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0467224121094,0.6962213516235352,0.1836522221565246,0.8375371694564819,285.0469665527344,284.95001220703125,298.11138916015625,294.043212890625,297.6544494628906,297.3268127441406,283.047607421875,1.0,0.4633820354938507,0.6202103495597839,0.6202103495597839,1.0,1.0,-2.3815722465515137,0.9939203858375548,1.387651801109314,0.4537719786167145,1.0,1.0,0.0,111.17169952392578,106.0,55673.14453125,0.0,1218.4482421875,1.0,278.1499938964844,281.4944152832031,297.0497741699219,300.6423034667969,293.1499938964844,293.1499938964844,278.1499938964844,35673.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865925669670105,1.0,0.0,0.0,3.978281974792481,3.978309154510498,1.056049768521916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3916015625,0.0,1927.3236083984373,1895.4371337890625,0.0,3084.58935546875,0.9788777232170104,1.0,0.0,3.0,1.0,0.0
17832900,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0529479980469,0.8995382785797119,0.401550143957138,0.3620620369911194,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528869628906,0.8260141611099243,0.3088892996311188,0.294113427400589,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528869628906,0.838850200176239,0.3243168890476227,0.2282479256391525,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0528564453125,0.7985737919807434,0.277855783700943,0.2651631534099579,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0526733398437,0.6988729238510132,0.1839641034603119,0.8386310935020447,285.05291748046875,284.95001220703125,298.1446228027344,294.0534362792969,297.6674194335937,297.3254089355469,283.0535888671875,1.0,0.463007241487503,0.6195006966590881,0.6195006966590881,1.0,1.0,-2.386727094650269,0.995737850666046,1.3909893035888672,0.4544305205345154,1.0,1.0,0.0,109.94933319091795,106.0,55773.1484375,0.0,1219.45751953125,1.0,278.1499938964844,281.4970397949219,297.05865478515625,300.6576538085937,293.1499938964844,293.1499938964844,278.1499938964844,35744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663468360900879,1.0,0.0,0.0,3.982240915298462,3.9822683334350586,1.0581527476460906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.6796875,0.0,1933.08349609375,1895.4371337890625,0.0,3088.5400390625,0.9798194169998168,1.0,0.0,3.0,1.0,0.0
17832960,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0592346191406,0.90567946434021,0.4029085636138916,0.3631760478019714,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05914306640625,0.83127361536026,0.3102116882801056,0.2952536642551422,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591735839844,0.8435744047164917,0.3248275220394134,0.2285268753767013,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0591125488281,0.803727924823761,0.2785871028900146,0.2657508254051208,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0589294433594,0.703275203704834,0.1842939853668213,0.8396209478378296,285.0592041015625,284.95001220703125,298.1774597167969,294.0634765625,297.6804504394531,297.3243103027344,283.05987548828125,1.0,0.4618925154209137,0.6189855933189392,0.6189855933189392,1.0,1.0,-2.3916656970977783,0.997584879398346,1.3940808773040771,0.4552310407161712,1.0,1.0,0.0,107.732421875,94.0,55868.59375,0.0,1216.162841796875,1.0,278.1499938964844,281.5001220703125,297.0677185058594,300.6727905273437,293.1499938964844,293.1499938964844,278.1499938964844,35799.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666961193084717,1.0,0.0,0.0,3.985338449478149,3.985365867614746,1.0597995014904882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4912109375,0.0,1937.597900390625,1895.4371337890625,0.0,3091.817138671875,0.9805561304092408,1.0,0.0,3.0,1.0,0.0
17833020,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724792480469,0.9255498051643372,0.4056583642959595,0.3653606176376343,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.8468522429466248,0.3129159212112427,0.2975077927112579,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724182128906,0.8583249449729919,0.325894683599472,0.2290562838315963,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.8185135126113892,0.2800889909267425,0.2668805122375488,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.7162559032440186,0.1850010752677917,0.8414226174354553,285.07244873046875,284.95001220703125,298.24188232421875,294.0828552246094,297.70635986328125,297.32281494140625,283.0731811523437,1.0,0.4580707848072052,0.6179553866386414,0.6179553866386414,1.0,1.0,-2.401155710220337,1.0010952949523926,1.4000604152679443,0.4568413197994232,1.0,1.0,0.0,101.1552734375,82.0,56049.2734375,0.0,1200.3028564453125,1.0,278.1499938964844,281.5072021484375,297.0859069824219,300.7026062011719,293.1499938964844,293.1499938964844,278.1499938964844,35878.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672730326652527,1.0,0.0,0.0,3.9897069931030273,3.989734411239624,1.0621241699482198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0615234375,0.0,1943.9765625,1895.4371337890625,0.0,3097.229248046875,0.9815951585769652,1.0,0.0,3.0,1.0,0.0
17833080,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724792480469,0.9255498051643372,0.4056583642959595,0.3653606176376343,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723876953125,0.8468522429466248,0.3129159212112427,0.2975077927112579,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0724182128906,0.8583249449729919,0.325894683599472,0.2290562838315963,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0723571777344,0.8185135126113892,0.2800889909267425,0.2668805122375488,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721435546875,0.7162559032440186,0.1850010752677917,0.8414226174354553,285.07244873046875,284.95001220703125,298.24188232421875,294.0828552246094,297.70635986328125,297.32281494140625,283.0731811523437,1.0,0.4580707848072052,0.6179553866386414,0.6179553866386414,1.0,1.0,-2.401155710220337,1.0010952949523926,1.4000604152679443,0.4568413197994232,1.0,1.0,0.0,101.1552734375,82.0,56049.2734375,0.0,1200.3028564453125,1.0,278.1499938964844,281.5072021484375,297.0859069824219,300.7026062011719,293.1499938964844,293.1499938964844,278.1499938964844,35878.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672730326652527,1.0,0.0,0.0,3.9897069931030273,3.989734411239624,1.0621241699482198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0615234375,0.0,1943.9765625,1895.4371337890625,0.0,3097.229248046875,0.9815951585769652,1.0,0.0,3.0,1.0,0.0
17833140,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.954420268535614,0.4084485471248626,0.3675201833248138,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867919921875,0.8700910806655884,0.3157034814357757,0.2997697591781616,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.880825936794281,0.3270284533500671,0.2295808643102646,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868530273437,0.83896404504776,0.2816500961780548,0.267995148897171,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0880432128906,0.7336798310279846,0.1857784390449524,0.8432070016860962,285.0867004394531,284.95001220703125,298.3043518066406,294.10125732421875,297.7319030761719,297.32208251953125,283.08746337890625,1.0,0.4528009593486786,0.6169251799583435,0.6169251799583435,1.0,1.0,-2.41058087348938,1.004571795463562,1.4060089588165283,0.4583893418312073,1.0,1.0,0.0,92.60771942138672,70.0,56225.55078125,0.0,1176.135009765625,1.0,278.1499938964844,281.5154113769531,297.1038513183594,300.7319030761719,293.1499938964844,293.1499938964844,278.1499938964844,35927.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677785992622375,1.0,0.0,0.0,3.992430925369263,3.9924583435058594,1.0635749276843851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1923828125,0.0,1947.9608154296875,1895.4371337890625,0.0,3101.971923828125,0.982243001461029,1.0,0.0,3.0,1.0,0.0
17833200,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.954420268535614,0.4084485471248626,0.3675201833248138,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867919921875,0.8700910806655884,0.3157034814357757,0.2997697591781616,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0867614746094,0.880825936794281,0.3270284533500671,0.2295808643102646,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0868530273437,0.83896404504776,0.2816500961780548,0.267995148897171,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0880432128906,0.7336798310279846,0.1857784390449524,0.8432070016860962,285.0867004394531,284.95001220703125,298.3043518066406,294.10125732421875,297.7319030761719,297.32208251953125,283.08746337890625,1.0,0.4528009593486786,0.6169251799583435,0.6169251799583435,1.0,1.0,-2.41058087348938,1.004571795463562,1.4060089588165283,0.4583893418312073,1.0,1.0,0.0,92.60771942138672,70.0,56225.55078125,0.0,1176.135009765625,1.0,278.1499938964844,281.5154113769531,297.1038513183594,300.7319030761719,293.1499938964844,293.1499938964844,278.1499938964844,35927.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677785992622375,1.0,0.0,0.0,3.992430925369263,3.9924583435058594,1.0635749276843851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.1923828125,0.0,1947.9608154296875,1895.4371337890625,0.0,3101.971923828125,0.982243001461029,1.0,0.0,3.0,1.0,0.0
17833260,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.9881802201271056,0.4112089276313782,0.3695959150791168,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.9037135243415833,0.3185308575630188,0.302011489868164,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.9139779806137084,0.3281787037849426,0.2300727367401123,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.8687868714332581,0.2832227647304535,0.2690623104572296,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7586356401443481,0.1865710616111755,0.8447858691215515,285.1009826660156,284.95001220703125,298.3645324707031,294.1185607910156,297.7565612792969,297.3215637207031,283.10174560546875,1.0,0.446419358253479,0.6159247756004333,0.6159247756004333,1.0,1.0,-2.4195375442504883,1.0078436136245728,1.411693811416626,0.4598498046398163,1.0,1.0,0.0,82.65533447265625,58.0,56390.9765625,0.0,1145.4378662109375,1.0,278.1499938964844,281.52398681640625,297.1209411621094,300.7598571777344,293.1499938964844,293.1499938964844,278.1499938964844,35955.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682469725608826,1.0,0.0,0.0,3.993962526321411,3.993989944458008,1.0643910854923888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.966796875,0.0,1950.20361328125,1895.4371337890625,0.0,3106.365966796875,0.9826072454452516,1.0,0.0,3.0,1.0,0.0
17833320,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.9881802201271056,0.4112089276313782,0.3695959150791168,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.9037135243415833,0.3185308575630188,0.302011489868164,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1009521484375,0.9139779806137084,0.3281787037849426,0.2300727367401123,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.10089111328125,0.8687868714332581,0.2832227647304535,0.2690623104572296,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7586356401443481,0.1865710616111755,0.8447858691215515,285.1009826660156,284.95001220703125,298.3645324707031,294.1185607910156,297.7565612792969,297.3215637207031,283.10174560546875,1.0,0.446419358253479,0.6159247756004333,0.6159247756004333,1.0,1.0,-2.4195375442504883,1.0078436136245728,1.411693811416626,0.4598498046398163,1.0,1.0,0.0,82.65533447265625,58.0,56390.9765625,0.0,1145.4378662109375,1.0,278.1499938964844,281.52398681640625,297.1209411621094,300.7598571777344,293.1499938964844,293.1499938964844,278.1499938964844,35955.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682469725608826,1.0,0.0,0.0,3.993962526321411,3.993989944458008,1.0643910854923888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.966796875,0.0,1950.20361328125,1895.4371337890625,0.0,3106.365966796875,0.9826072454452516,1.0,0.0,3.0,1.0,0.0
17833380,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0919494628906,0.9990000128746032,0.4170153439044952,0.3521105349063873,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.09210205078125,0.939889132976532,0.3212907016277313,0.3043320178985595,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0920715332031,0.9490002393722534,0.3292335867881775,0.2306067794561386,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921630859375,0.8988233208656311,0.2847097218036651,0.2701892852783203,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0925598144531,0.7840096354484558,0.1873104870319366,0.8467451930046082,285.0920104980469,284.95001220703125,298.4220886230469,294.1346740722656,297.789306640625,297.3373718261719,283.0904541015625,1.0,0.4381838738918304,0.6149243116378784,0.6149243116378784,1.0,1.0,-2.4056944847106934,1.0005840063095093,1.4051103591918943,0.4562216997146606,1.0,1.0,0.0,74.50148010253906,46.0,56167.18359375,0.0,1096.3004150390625,1.0,278.1499938964844,281.5120544433594,297.1344299316406,300.7702941894531,293.1499938964844,293.1499938964844,278.1499938964844,35972.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681825995445251,1.0,0.0,0.0,3.994907379150391,3.9949347972869873,1.0648947181834956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6884765625,0.0,1951.5880126953125,1895.4371337890625,0.0,3105.76171875,0.9828319549560548,1.0,0.0,3.0,1.0,0.0
17833440,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0919494628906,0.9990000128746032,0.4170153439044952,0.3521105349063873,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.09210205078125,0.939889132976532,0.3212907016277313,0.3043320178985595,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0920715332031,0.9490002393722534,0.3292335867881775,0.2306067794561386,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0921630859375,0.8988233208656311,0.2847097218036651,0.2701892852783203,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0925598144531,0.7840096354484558,0.1873104870319366,0.8467451930046082,285.0920104980469,284.95001220703125,298.4220886230469,294.1346740722656,297.789306640625,297.3373718261719,283.0904541015625,1.0,0.4381838738918304,0.6149243116378784,0.6149243116378784,1.0,1.0,-2.4056944847106934,1.0005840063095093,1.4051103591918943,0.4562216997146606,1.0,1.0,0.0,74.50148010253906,46.0,56167.18359375,0.0,1096.3004150390625,1.0,278.1499938964844,281.5120544433594,297.1344299316406,300.7702941894531,293.1499938964844,293.1499938964844,278.1499938964844,35972.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681825995445251,1.0,0.0,0.0,3.994907379150391,3.9949347972869873,1.0648947181834956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.6884765625,0.0,1951.5880126953125,1895.4371337890625,0.0,3105.76171875,0.9828319549560548,1.0,0.0,3.0,1.0,0.0
17833500,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.07403564453125,0.9990000128746032,0.4224132299423218,0.336453378200531,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0741577148437,0.9571657180786132,0.3226047456264496,0.3054659068584442,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0741577148437,0.9648004174232484,0.329678475856781,0.2308444827795028,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07427978515625,0.9142382740974426,0.2853840589523315,0.2707226574420929,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0748596191406,0.7966449856758118,0.1876492500305175,0.8477059602737427,285.0740661621094,284.95001220703125,298.4497985839844,294.14227294921875,297.81396484375,297.3604736328125,283.0719909667969,1.0,0.433209091424942,0.6144241094589233,0.6144241094589233,1.0,1.0,-2.3903348445892334,0.9931066036224364,1.3972283601760864,0.4522898495197296,1.0,1.0,0.0,70.83050537109375,46.0,55895.79296875,0.0,1064.3209228515625,1.0,278.1499938964844,281.4959411621094,297.1383972167969,300.7621154785156,293.1499938964844,293.1499938964844,278.1499938964844,35978.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675664663314819,1.0,0.0,0.0,3.9952504634857178,3.9952778816223145,1.0650777539922274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2919921875,0.0,1952.0909423828125,1895.4371337890625,0.0,3099.982177734375,0.9829135537147522,1.0,0.0,3.0,1.0,0.0
17833560,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539245605469,0.9990000128746032,0.4293287098407745,0.3192398846149444,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.05401611328125,0.975251853466034,0.3238843083381653,0.3065568804740906,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0539855957031,0.9812299013137816,0.3300771117210388,0.2310419231653213,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0541381835937,0.9336687922477722,0.2860196828842163,0.271209716796875,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05474853515625,0.8112493753433228,0.1879920810461044,0.8486129641532898,285.0539245605469,284.95001220703125,298.4767150878906,294.1495361328125,297.84356689453125,297.3926696777344,283.0516357421875,1.0,0.4277517199516296,0.6141576766967773,0.6141576766967773,1.0,1.0,-2.372877597808838,0.984850287437439,1.3880274295806885,0.4480370879173279,1.0,1.0,0.0,66.94778442382812,66.0,55607.08984375,0.0,1029.6165771484375,1.0,278.1499938964844,281.4785461425781,297.1415405273437,300.74908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664926290512085,1.0,0.0,0.0,3.995517492294312,3.9955451488494873,1.0652200899130548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2080078125,0.0,1952.4825439453125,1895.4371337890625,0.0,3089.907958984375,0.9829770922660828,1.0,0.0,3.0,1.0,0.0
17833620,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477294921875,0.9990000128746032,0.4394508898258209,0.3125626146793365,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476989746094,0.9831758737564088,0.3258739113807678,0.3083616197109222,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476989746094,0.987621247768402,0.3307152986526489,0.2314387410879135,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0476379394531,0.9424514770507812,0.287016212940216,0.2720865905284881,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.04736328125,0.8174847364425659,0.1886024624109268,0.8509443998336792,285.0477294921875,284.95001220703125,298.5160827636719,294.159912109375,297.88720703125,297.4397277832031,283.048828125,1.0,0.4273707270622253,0.6137526631355286,0.6137526631355286,1.0,1.0,-2.371324300765991,0.9838599562644958,1.38746440410614,0.4470553994178772,1.0,1.0,0.0,65.63587188720703,66.0,55599.07421875,0.0,1022.6609497070312,1.0,278.1499938964844,281.4747314453125,297.1490478515625,300.7419738769531,293.1499938964844,293.1499938964844,278.1499938964844,35988.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646798133850098,1.0,0.0,0.0,3.9958229064941406,3.995850563049317,1.06538300315151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.490234375,0.0,1952.9302978515625,1895.4371337890625,0.0,3072.901611328125,0.983049750328064,1.0,0.0,3.0,1.0,0.0
17833680,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530700683594,0.9990000128746032,0.4419541954994201,0.3135146200656891,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530090332031,0.9828709959983826,0.3265221416950226,0.3089685440063476,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0530090332031,0.9869725704193116,0.3309367299079895,0.2315902560949325,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.05291748046875,0.9417697787284852,0.2873455286026001,0.2723962664604187,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.052490234375,0.81698077917099,0.1888111233711242,0.8518739938735962,285.0530700683594,284.95001220703125,298.5281066894531,294.1629943847656,297.89801025390625,297.4496765136719,283.0547180175781,1.0,0.4281995892524719,0.6136248111724854,0.6136248111724854,1.0,1.0,-2.374863147735596,0.9853805899620056,1.389482498168945,0.447769820690155,1.0,1.0,0.0,65.92120361328125,86.0,55675.13671875,0.0,1027.614990234375,1.0,278.1499938964844,281.4787292480469,297.1530456542969,300.7466125488281,293.1499938964844,293.1499938964844,278.1499938964844,35989.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642950654029846,1.0,0.0,0.0,3.995898485183716,3.995925903320313,1.0654232482920634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.2138671875,0.0,1953.0408935546875,1895.4371337890625,0.0,3069.292724609375,0.9830676913261414,1.0,0.0,3.0,1.0,0.0
