time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833740,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0981140136719,0.9990000128746032,0.4478960633277893,0.3305050730705261,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.9696657657623292,0.3293442726135254,0.3117041289806366,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.972579836845398,0.3319890201091766,0.2323774248361587,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0977478027344,0.9246531128883362,0.2888130247592926,0.2738677859306335,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.804355800151825,0.1897070854902267,0.8564546704292297,285.0980834960937,284.95001220703125,298.5758972167969,294.175048828125,297.9226989746094,297.4574890136719,283.1012268066406,1.0,0.4362678527832031,0.6130919456481934,0.6130919456481934,1.0,1.0,-2.406752824783325,0.9995666742324828,1.4071861505508425,0.454823762178421,1.0,1.0,0.0,70.15727996826172,106.0,56274.28125,0.0,1079.6939697265625,1.0,278.1499938964844,281.5129699707031,297.17559814453125,300.7955627441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643774390220642,1.0,0.0,0.0,3.996124267578125,3.996151924133301,1.0655436426532106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2216796875,0.0,1953.3720703125,1895.4371337890625,0.0,3070.065185546875,0.983121395111084,1.0,0.0,3.0,1.0,0.0
17833800,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0981140136719,0.9990000128746032,0.4478960633277893,0.3305050730705261,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.9696657657623292,0.3293442726135254,0.3117041289806366,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.09796142578125,0.972579836845398,0.3319890201091766,0.2323774248361587,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0977478027344,0.9246531128883362,0.2888130247592926,0.2738677859306335,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.096923828125,0.804355800151825,0.1897070854902267,0.8564546704292297,285.0980834960937,284.95001220703125,298.5758972167969,294.175048828125,297.9226989746094,297.4574890136719,283.1012268066406,1.0,0.4362678527832031,0.6130919456481934,0.6130919456481934,1.0,1.0,-2.406752824783325,0.9995666742324828,1.4071861505508425,0.454823762178421,1.0,1.0,0.0,70.15727996826172,106.0,56274.28125,0.0,1079.6939697265625,1.0,278.1499938964844,281.5129699707031,297.17559814453125,300.7955627441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643774390220642,1.0,0.0,0.0,3.996124267578125,3.996151924133301,1.0655436426532106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.2216796875,0.0,1953.3720703125,1895.4371337890625,0.0,3070.065185546875,0.983121395111084,1.0,0.0,3.0,1.0,0.0
17833860,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1665954589844,0.9990000128746032,0.4467895627021789,0.3629981577396393,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.166259765625,0.9410237669944764,0.3323261439800262,0.3147346079349518,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.166259765625,0.9424623250961304,0.3332243263721466,0.2333968728780746,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1659851074219,0.8955556154251099,0.2904167473316192,0.2756071984767914,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.780491054058075,0.1905331313610077,0.8615070581436157,285.1664428710937,284.95001220703125,298.61981201171875,294.1855163574219,297.9181823730469,297.41729736328125,283.17047119140625,1.0,0.4499619603157043,0.6122546195983887,0.6122546195983887,1.0,1.0,-2.4588003158569336,1.0227291584014893,1.4360711574554443,0.4664162993431091,1.0,1.0,0.0,78.4911880493164,124.0,57162.7578125,0.0,1173.4317626953125,1.0,278.1499938964844,281.5650939941406,297.1983947753906,300.8694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867047131061554,1.0,0.0,0.0,3.996258974075317,3.996286392211914,1.0656154927346506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.509765625,0.0,1953.569580078125,1895.4371337890625,0.0,3095.10986328125,0.9831534028053284,1.0,0.0,3.0,1.0,0.0
17833920,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1665954589844,0.9990000128746032,0.4467895627021789,0.3629981577396393,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.166259765625,0.9410237669944764,0.3323261439800262,0.3147346079349518,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.166259765625,0.9424623250961304,0.3332243263721466,0.2333968728780746,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1659851074219,0.8955556154251099,0.2904167473316192,0.2756071984767914,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.16485595703125,0.780491054058075,0.1905331313610077,0.8615070581436157,285.1664428710937,284.95001220703125,298.61981201171875,294.1855163574219,297.9181823730469,297.41729736328125,283.17047119140625,1.0,0.4499619603157043,0.6122546195983887,0.6122546195983887,1.0,1.0,-2.4588003158569336,1.0227291584014893,1.4360711574554443,0.4664162993431091,1.0,1.0,0.0,78.4911880493164,124.0,57162.7578125,0.0,1173.4317626953125,1.0,278.1499938964844,281.5650939941406,297.1983947753906,300.8694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867047131061554,1.0,0.0,0.0,3.996258974075317,3.996286392211914,1.0656154927346506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.509765625,0.0,1953.569580078125,1895.4371337890625,0.0,3095.10986328125,0.9831534028053284,1.0,0.0,3.0,1.0,0.0
17833980,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24249267578125,0.9937478303909302,0.439830332994461,0.3976832330226898,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420959472656,0.9036171436309814,0.3353828489780426,0.3180052042007446,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420654296875,0.9032649397850036,0.3345628678798675,0.2346135675907135,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2418212890625,0.8627999424934387,0.2920894622802734,0.2775776982307434,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7521503567695618,0.1911994516849517,0.8666023015975952,285.24224853515625,284.95001220703125,298.6595153808594,294.19439697265625,297.89532470703125,297.3482360839844,283.2456970214844,1.0,0.4666645228862762,0.6114172339439392,0.6114172339439392,1.0,1.0,-2.5159761905670166,1.048172950744629,1.4678033590316772,0.4794023334980011,1.0,1.0,0.0,90.66400146484376,142.0,58107.25390625,0.0,1292.848876953125,1.0,278.1499938964844,281.6220703125,297.21533203125,300.94830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714569807052612,1.0,0.0,0.0,3.996337175369263,3.99636483192444,1.0656572158040944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6328125,0.0,1953.6844482421875,1895.4371337890625,0.0,3136.4775390625,0.9831720590591432,1.0,0.0,3.0,1.0,0.0
17834040,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24249267578125,0.9937478303909302,0.439830332994461,0.3976832330226898,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420959472656,0.9036171436309814,0.3353828489780426,0.3180052042007446,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2420654296875,0.9032649397850036,0.3345628678798675,0.2346135675907135,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2418212890625,0.8627999424934387,0.2920894622802734,0.2775776982307434,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7521503567695618,0.1911994516849517,0.8666023015975952,285.24224853515625,284.95001220703125,298.6595153808594,294.19439697265625,297.89532470703125,297.3482360839844,283.2456970214844,1.0,0.4666645228862762,0.6114172339439392,0.6114172339439392,1.0,1.0,-2.5159761905670166,1.048172950744629,1.4678033590316772,0.4794023334980011,1.0,1.0,0.0,90.66400146484376,142.0,58107.25390625,0.0,1292.848876953125,1.0,278.1499938964844,281.6220703125,297.21533203125,300.94830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714569807052612,1.0,0.0,0.0,3.996337175369263,3.99636483192444,1.0656572158040944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6328125,0.0,1953.6844482421875,1895.4371337890625,0.0,3136.4775390625,0.9831720590591432,1.0,0.0,3.0,1.0,0.0
17834100,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2549133300781,0.965614140033722,0.4377922713756561,0.3954630196094513,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548217773437,0.8773950934410095,0.3367998301982879,0.3197761178016662,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2548217773437,0.8763096928596497,0.3351190686225891,0.235324740409851,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2547607421875,0.8387860059738159,0.2928188443183899,0.2787002027034759,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2544860839844,0.7316350340843201,0.191398486495018,0.8695752620697021,285.2548522949219,284.95001220703125,298.6776733398437,294.1981811523437,297.8895568847656,297.3252868652344,283.25567626953125,1.0,0.4743375182151794,0.6109985709190369,0.6109985709190369,1.0,1.0,-2.5196287631988525,1.0494115352630615,1.4702171087265017,0.480285495519638,1.0,1.0,0.0,100.71945190429688,142.0,58191.3125,0.0,1341.3612060546875,1.0,278.1499938964844,281.6294860839844,297.2189025878906,300.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,35998.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735427260398865,1.0,0.0,0.0,3.996363878250122,3.996391296386719,1.0656714266588097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.525390625,0.0,1953.723388671875,1895.4371337890625,0.0,3156.040283203125,0.9831783771514891,1.0,0.0,3.0,1.0,0.0
17834160,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.26251220703125,0.9395933151245116,0.4372270107269287,0.3946546018123626,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2624206542969,0.8576502203941345,0.3381605148315429,0.3214558660984039,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2624206542969,0.8559191823005676,0.3356119394302368,0.2359644621610641,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2623596191406,0.8207659721374512,0.2934950888156891,0.279735118150711,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2621459960937,0.7156988382339478,0.191562682390213,0.8721649646759033,285.262451171875,284.95001220703125,298.69464111328125,294.2015380859375,297.8896179199219,297.31365966796875,283.2632751464844,1.0,0.4819714725017547,0.6098827123641968,0.6098827123641968,1.0,1.0,-2.525796175003052,1.051290512084961,1.4745056629180908,0.4808254241943359,1.0,1.0,0.0,110.29570770263672,160.0,58283.16796875,0.0,1390.3507080078125,1.0,278.1499938964844,281.63494873046875,297.218994140625,300.98052978515625,293.1499938964844,293.1499938964844,278.1499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750748038291931,1.0,0.0,0.0,3.996384620666504,3.9964120388031006,1.0656824542820686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.6845703125,0.0,1953.7537841796875,1895.4371337890625,0.0,3170.407958984375,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
17834220,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799987792969,0.8993116021156311,0.4378684759140014,0.3954052925109863,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798767089844,0.8285908102989197,0.3407790958881378,0.3246742188930511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798767089844,0.8257115483283997,0.3364855051040649,0.2371308356523513,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.7908108830451965,0.2947397828102112,0.2816633880138397,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.6879605054855347,0.1918298155069351,0.8768861293792725,285.2799377441406,284.95001220703125,298.72491455078125,294.2069091796875,297.89501953125,297.3025207519531,283.2808532714844,1.0,0.4969652593135834,0.607650876045227,0.607650876045227,1.0,1.0,-2.539957523345948,1.0557714700698853,1.484186053276062,0.4822279810905456,1.0,1.0,0.0,129.12623596191406,148.0,58485.125,0.0,1490.0516357421875,1.0,278.1499938964844,281.6469116210937,297.2177734375,300.99298095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770164847373962,1.0,0.0,0.0,3.996412754058838,3.9964401721954346,1.065697460944648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.826171875,0.0,1953.795166015625,1895.4371337890625,0.0,3188.6142578125,0.9831900000572203,1.0,0.0,3.0,1.0,0.0
17834280,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799987792969,0.8993116021156311,0.4378684759140014,0.3954052925109863,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798767089844,0.8285908102989197,0.3407790958881378,0.3246742188930511,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798767089844,0.8257115483283997,0.3364855051040649,0.2371308356523513,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2798156738281,0.7908108830451965,0.2947397828102112,0.2816633880138397,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795715332031,0.6879605054855347,0.1918298155069351,0.8768861293792725,285.2799377441406,284.95001220703125,298.72491455078125,294.2069091796875,297.89501953125,297.3025207519531,283.2808532714844,1.0,0.4969652593135834,0.607650876045227,0.607650876045227,1.0,1.0,-2.539957523345948,1.0557714700698853,1.484186053276062,0.4822279810905456,1.0,1.0,0.0,129.12623596191406,148.0,58485.125,0.0,1490.0516357421875,1.0,278.1499938964844,281.6469116210937,297.2177734375,300.99298095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770164847373962,1.0,0.0,0.0,3.996412754058838,3.9964401721954346,1.065697460944648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.826171875,0.0,1953.795166015625,1895.4371337890625,0.0,3188.6142578125,0.9831900000572203,1.0,0.0,3.0,1.0,0.0
17834340,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2935791015625,0.8890551328659058,0.4391912519931793,0.3966836631298065,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29351806640625,0.8213106393814087,0.3433633148670196,0.3273699283599853,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29351806640625,0.8171383142471313,0.3373226821422577,0.237907737493515,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2934875488281,0.7822754979133606,0.2959399223327636,0.2830606400966644,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2933349609375,0.6797019243240356,0.1920863837003708,0.879259467124939,285.2935485839844,284.95001220703125,298.75,294.2104187011719,297.9009094238281,297.2961120605469,283.2940673828125,1.0,0.5022453665733337,0.6054190397262573,0.6054190397262573,1.0,1.0,-2.55019760131836,1.0584057569503784,1.4917917251586914,0.4827126860618591,1.0,1.0,0.0,136.0868682861328,136.0,58620.4921875,0.0,1533.8970947265625,1.0,278.1499938964844,281.6553649902344,297.21728515625,301.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783514499664307,1.0,0.0,0.0,3.9964311122894287,3.9964585304260254,1.065707238012692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.984375,0.0,1953.8218994140625,1895.4371337890625,0.0,3201.129150390625,0.9831943511962892,1.0,0.0,3.0,1.0,0.0
17834400,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2935791015625,0.8890551328659058,0.4391912519931793,0.3966836631298065,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29351806640625,0.8213106393814087,0.3433633148670196,0.3273699283599853,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.29351806640625,0.8171383142471313,0.3373226821422577,0.237907737493515,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2934875488281,0.7822754979133606,0.2959399223327636,0.2830606400966644,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2933349609375,0.6797019243240356,0.1920863837003708,0.879259467124939,285.2935485839844,284.95001220703125,298.75,294.2104187011719,297.9009094238281,297.2961120605469,283.2940673828125,1.0,0.5022453665733337,0.6054190397262573,0.6054190397262573,1.0,1.0,-2.55019760131836,1.0584057569503784,1.4917917251586914,0.4827126860618591,1.0,1.0,0.0,136.0868682861328,136.0,58620.4921875,0.0,1533.8970947265625,1.0,278.1499938964844,281.6553649902344,297.21728515625,301.0026550292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783514499664307,1.0,0.0,0.0,3.9964311122894287,3.9964585304260254,1.065707238012692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.984375,0.0,1953.8218994140625,1895.4371337890625,0.0,3201.129150390625,0.9831943511962892,1.0,0.0,3.0,1.0,0.0
17834460,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033142089844,0.8924392461776733,0.4407531321048736,0.3979931473731994,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30328369140625,0.8251807689666748,0.3459897041320801,0.3297711908817291,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3032531738281,0.8197502493858337,0.3382028937339782,0.2384678423404693,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30322265625,0.7853937745094299,0.2971722483634949,0.2841534912586212,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3031005859375,0.6818845868110657,0.1924093961715698,0.8803512454032898,285.30328369140625,284.95001220703125,298.7719421386719,294.2138061523437,297.9070739746094,297.2919616699219,283.30377197265625,1.0,0.5021396279335022,0.6040992736816406,0.6040992736816406,1.0,1.0,-2.5579562187194824,1.0606979131698608,1.4972583055496216,0.4833260178565979,1.0,1.0,0.0,134.9034881591797,124.0,58722.0859375,0.0,1539.1878662109375,1.0,278.1499938964844,281.6614685058594,297.2177734375,301.0095520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879082441329956,1.0,0.0,0.0,3.996441602706909,3.996469020843506,1.0657128086677403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.55859375,0.0,1953.83740234375,1895.4371337890625,0.0,3207.98095703125,0.9831968545913696,1.0,0.0,3.0,1.0,0.0
17834520,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3033142089844,0.8924392461776733,0.4407531321048736,0.3979931473731994,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30328369140625,0.8251807689666748,0.3459897041320801,0.3297711908817291,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3032531738281,0.8197502493858337,0.3382028937339782,0.2384678423404693,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.30322265625,0.7853937745094299,0.2971722483634949,0.2841534912586212,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3031005859375,0.6818845868110657,0.1924093961715698,0.8803512454032898,285.30328369140625,284.95001220703125,298.7719421386719,294.2138061523437,297.9070739746094,297.2919616699219,283.30377197265625,1.0,0.5021396279335022,0.6040992736816406,0.6040992736816406,1.0,1.0,-2.5579562187194824,1.0606979131698608,1.4972583055496216,0.4833260178565979,1.0,1.0,0.0,134.9034881591797,124.0,58722.0859375,0.0,1539.1878662109375,1.0,278.1499938964844,281.6614685058594,297.2177734375,301.0095520019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879082441329956,1.0,0.0,0.0,3.996441602706909,3.996469020843506,1.0657128086677403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.55859375,0.0,1953.83740234375,1895.4371337890625,0.0,3207.98095703125,0.9831968545913696,1.0,0.0,3.0,1.0,0.0
17834580,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31207275390625,0.903190016746521,0.4423512518405914,0.3991991877555847,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.835180938243866,0.3486702740192413,0.3320554792881012,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.8284279704093933,0.3391351401805877,0.2389406114816665,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.31201171875,0.7949410080909729,0.29845130443573,0.2851220965385437,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3118896484375,0.6898313164710999,0.1928037256002426,0.8809720873832703,285.31207275390625,284.95001220703125,298.7929992675781,294.2189025878906,297.9133605957031,297.2886657714844,283.3125,1.0,0.4990658462047577,0.6027795076370239,0.6027795076370239,1.0,1.0,-2.5646286010742188,1.0625120401382446,1.502116560935974,0.4836560189723968,1.0,1.0,0.0,129.4439697265625,112.0,58815.44921875,0.0,1524.3408203125,1.0,278.1499938964844,281.6670837402344,297.2210388183594,301.0181579589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794599175453186,1.0,0.0,0.0,3.996447801589966,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6767578125,0.0,1953.8466796875,1895.4371337890625,0.0,3211.518798828125,0.983198344707489,1.0,0.0,3.0,1.0,0.0
17834640,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31207275390625,0.903190016746521,0.4423512518405914,0.3991991877555847,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.835180938243866,0.3486702740192413,0.3320554792881012,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3120422363281,0.8284279704093933,0.3391351401805877,0.2389406114816665,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.31201171875,0.7949410080909729,0.29845130443573,0.2851220965385437,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3118896484375,0.6898313164710999,0.1928037256002426,0.8809720873832703,285.31207275390625,284.95001220703125,298.7929992675781,294.2189025878906,297.9133605957031,297.2886657714844,283.3125,1.0,0.4990658462047577,0.6027795076370239,0.6027795076370239,1.0,1.0,-2.5646286010742188,1.0625120401382446,1.502116560935974,0.4836560189723968,1.0,1.0,0.0,129.4439697265625,112.0,58815.44921875,0.0,1524.3408203125,1.0,278.1499938964844,281.6670837402344,297.2210388183594,301.0181579589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794599175453186,1.0,0.0,0.0,3.996447801589966,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.6767578125,0.0,1953.8466796875,1895.4371337890625,0.0,3211.518798828125,0.983198344707489,1.0,0.0,3.0,1.0,0.0
17834700,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3163146972656,0.9112800359725952,0.4431487023830414,0.3997630774974823,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3162536621094,0.8422157168388367,0.3500299751758575,0.3331732451915741,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3162536621094,0.8346995711326599,0.3396193385124206,0.2391581535339355,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.31622314453125,0.8017683029174805,0.2991078794002533,0.285579651594162,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.31610107421875,0.6956474184989929,0.1930258423089981,0.8811936974525452,285.3162841796875,284.95001220703125,298.80322265625,294.2220764160156,297.91650390625,297.2872314453125,283.31671142578125,1.0,0.4967569708824157,0.6021196246147156,0.6021196246147156,1.0,1.0,-2.5677270889282227,1.063307285308838,1.5044198036193848,0.4837457239627838,1.0,1.0,0.0,125.6051025390625,112.0,58861.65625,0.0,1511.712158203125,1.0,278.1499938964844,281.6698303222656,297.2237243652344,301.0234680175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795804977416992,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8720703125,0.0,1953.849853515625,1895.4371337890625,0.0,3212.649169921875,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17834760,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.32049560546875,0.9212907552719116,0.4439413845539093,0.4003073275089264,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204650878906,0.8504869937896729,0.351399302482605,0.3342832326889038,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204650878906,0.8421145677566528,0.3401123881340027,0.2393694519996643,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3204345703125,0.8096398711204529,0.2997728288173675,0.2860282659530639,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3203125,0.7024635672569275,0.1932601183652877,0.8813913464546204,285.3204650878906,284.95001220703125,298.8132629394531,294.2256164550781,297.9195861816406,297.285888671875,283.3208923339844,1.0,0.4941352605819702,0.6014801263809204,0.6014801263809204,1.0,1.0,-2.570744752883911,1.064081072807312,1.506663799285889,0.4838229417800903,1.0,1.0,0.0,121.32393646240234,100.0,58908.57421875,0.0,1497.0057373046875,1.0,278.1499938964844,281.6726379394531,297.2268981933594,301.029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796743154525757,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.25,0.0,1953.852294921875,1895.4371337890625,0.0,3213.528564453125,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
17834820,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.9419391751289368,0.4452561736106872,0.4011788070201874,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275756835937,0.8675894737243652,0.3537194728851318,0.3361367881298065,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275756835937,0.857574462890625,0.3409587442874908,0.239714965224266,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275451660156,0.8246059417724609,0.3009072244167328,0.2867682874202728,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3274230957031,0.7159323692321777,0.1936787217855453,0.8816964030265808,285.3276062011719,284.95001220703125,298.8296813964844,294.2324523925781,297.9247131347656,297.2838134765625,283.3280334472656,1.0,0.4891619980335235,0.600405752658844,0.600405752658844,1.0,1.0,-2.575690746307373,1.0653220415115356,1.510368585586548,0.4838985502719879,1.0,1.0,0.0,113.33737182617188,100.0,58990.1953125,0.0,1468.565673828125,1.0,278.1499938964844,281.6775207519531,297.2333374023437,301.0404663085937,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879798948764801,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.53515625,0.0,1953.855224609375,1895.4371337890625,0.0,3214.696533203125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17834880,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3290100097656,0.9462532997131348,0.4455045163631439,0.4013405740261078,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3289489746094,0.8713068962097168,0.3541632890701294,0.3364890813827514,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3289489746094,0.8609583377838135,0.3411217033863067,0.2397801131010055,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32891845703125,0.8277348875999451,0.3011249005794525,0.2869082689285278,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32879638671875,0.7186403870582581,0.1937608271837234,0.8817533850669861,285.3289794921875,284.95001220703125,298.8327331542969,294.2338562011719,297.9256896972656,297.283447265625,283.32940673828125,1.0,0.4881645441055298,0.6002010703086853,0.6002010703086853,1.0,1.0,-2.57662320137024,1.0655533075332642,1.511069893836975,0.4839071333408355,1.0,1.0,0.0,111.74877166748048,88.0,59006.125,0.0,1462.8272705078125,1.0,278.1499938964844,281.678466796875,297.23468017578125,301.042724609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87981778383255,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.7568359375,0.0,1953.8555908203125,1895.4371337890625,0.0,3214.87255859375,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17834940,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.975228786468506,0.4470297694206238,0.4023075103759765,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8989390730857849,0.3569543957710266,0.3386861085891723,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.886479377746582,0.3421561419963836,0.2401827722787857,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.8510208129882812,0.3025005459785461,0.2877759635448456,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3374938964844,0.7379382848739624,0.1942958980798721,0.8821098804473877,285.3376770019531,284.95001220703125,298.8515319824219,294.2435302734375,297.9315490722656,297.2811584472656,283.338134765625,1.0,0.4815054833889007,0.598922073841095,0.598922073841095,1.0,1.0,-2.582379102706909,1.066960334777832,1.5154187679290771,0.4839160144329071,1.0,1.0,0.0,101.24697875976562,76.0,59109.45703125,0.0,1424.2481689453125,1.0,278.1499938964844,281.68463134765625,297.2441711425781,301.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799307346343994,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3310546875,0.0,1953.857666015625,1895.4371337890625,0.0,3215.931640625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17835000,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33770751953125,0.975228786468506,0.4470297694206238,0.4023075103759765,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3376770019531,0.8989390730857849,0.3569543957710266,0.3386861085891723,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.886479377746582,0.3421561419963836,0.2401827722787857,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.337646484375,0.8510208129882812,0.3025005459785461,0.2877759635448456,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3374938964844,0.7379382848739624,0.1942958980798721,0.8821098804473877,285.3376770019531,284.95001220703125,298.8515319824219,294.2435302734375,297.9315490722656,297.2811584472656,283.338134765625,1.0,0.4815054833889007,0.598922073841095,0.598922073841095,1.0,1.0,-2.582379102706909,1.066960334777832,1.5154187679290771,0.4839160144329071,1.0,1.0,0.0,101.24697875976562,76.0,59109.45703125,0.0,1424.2481689453125,1.0,278.1499938964844,281.68463134765625,297.2441711425781,301.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799307346343994,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3310546875,0.0,1953.857666015625,1895.4371337890625,0.0,3215.931640625,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
17835060,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33917236328125,0.9990000128746032,0.4494780302047729,0.4001590311527252,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.9346705675125122,0.3597253859043121,0.3408970534801483,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.9183053970336914,0.3431668281555176,0.2405937761068344,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.8799954056739807,0.3038556277751922,0.2886562943458557,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392639160156,0.7614920735359192,0.194825604557991,0.8825843930244446,285.3392028808594,284.95001220703125,298.86968994140625,294.2545166015625,297.93896484375,297.2822570800781,283.33892822265625,1.0,0.4740273356437683,0.5976479053497314,0.5976479053497314,1.0,1.0,-2.5810441970825195,1.065118432044983,1.515925645828247,0.482360303401947,1.0,1.0,0.0,90.96302795410156,64.0,59094.9765625,0.0,1379.1448974609375,1.0,278.1499938964844,281.6845092773437,297.2542419433594,301.07049560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87986159324646,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.2060546875,0.0,1953.8590087890625,1895.4371337890625,0.0,3215.28369140625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17835120,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.33917236328125,0.9990000128746032,0.4494780302047729,0.4001590311527252,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.9346705675125122,0.3597253859043121,0.3408970534801483,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.9183053970336914,0.3431668281555176,0.2405937761068344,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392028808594,0.8799954056739807,0.3038556277751922,0.2886562943458557,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3392639160156,0.7614920735359192,0.194825604557991,0.8825843930244446,285.3392028808594,284.95001220703125,298.86968994140625,294.2545166015625,297.93896484375,297.2822570800781,283.33892822265625,1.0,0.4740273356437683,0.5976479053497314,0.5976479053497314,1.0,1.0,-2.5810441970825195,1.065118432044983,1.515925645828247,0.482360303401947,1.0,1.0,0.0,90.96302795410156,64.0,59094.9765625,0.0,1379.1448974609375,1.0,278.1499938964844,281.6845092773437,297.2542419433594,301.07049560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87986159324646,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.2060546875,0.0,1953.8590087890625,1895.4371337890625,0.0,3215.28369140625,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17835180,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3082275390625,0.9990000128746032,0.4563603401184082,0.370280772447586,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.9640098214149476,0.3623348474502563,0.3431377708911896,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.30841064453125,0.9468310475349426,0.3440015017986297,0.2410196661949157,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3085632324219,0.9047235250473022,0.3050587773323059,0.2895716428756714,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.309326171875,0.781875729560852,0.1952502131462097,0.8833673596382141,285.3083190917969,284.95001220703125,298.8872375488281,294.2667236328125,297.9571228027344,297.3031005859375,283.3058166503906,1.0,0.4646289050579071,0.5963737964630127,0.5963737964630127,1.0,1.0,-2.5539565086364746,1.0515516996383667,1.502404808998108,0.4749318659305572,1.0,1.0,0.0,83.23180389404297,67.0,58595.2578125,0.0,1308.896728515625,1.0,278.1499938964844,281.65679931640625,297.2615051269531,301.05908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788909912109375,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.056640625,0.0,1953.85986328125,1895.4371337890625,0.0,3206.1865234375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17835240,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3082275390625,0.9990000128746032,0.4563603401184082,0.370280772447586,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3083801269531,0.9640098214149476,0.3623348474502563,0.3431377708911896,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.30841064453125,0.9468310475349426,0.3440015017986297,0.2410196661949157,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3085632324219,0.9047235250473022,0.3050587773323059,0.2895716428756714,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.309326171875,0.781875729560852,0.1952502131462097,0.8833673596382141,285.3083190917969,284.95001220703125,298.8872375488281,294.2667236328125,297.9571228027344,297.3031005859375,283.3058166503906,1.0,0.4646289050579071,0.5963737964630127,0.5963737964630127,1.0,1.0,-2.5539565086364746,1.0515516996383667,1.502404808998108,0.4749318659305572,1.0,1.0,0.0,83.23180389404297,67.0,58595.2578125,0.0,1308.896728515625,1.0,278.1499938964844,281.65679931640625,297.2615051269531,301.05908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788909912109375,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.056640625,0.0,1953.85986328125,1895.4371337890625,0.0,3206.1865234375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17835300,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2899475097656,0.9990000128746032,0.4618154764175415,0.3595826327800751,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2900085449219,0.9743086695671082,0.3635777831077575,0.3442290127277374,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2900390625,0.9572760462760924,0.3443465232849121,0.2412042021751403,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2901306152344,0.9150445461273192,0.3056036829948425,0.2900057435035705,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.29058837890625,0.7899013757705688,0.1954505145549774,0.8838170766830444,285.2899780273437,284.95001220703125,298.89581298828125,294.27325439453125,297.9741516113281,297.3270263671875,283.2885437011719,1.0,0.4616021811962127,0.5957367420196533,0.5957367420196533,1.0,1.0,-2.54367733001709,1.0463029146194458,1.4973745346069336,0.4716907143592834,1.0,1.0,0.0,80.56159973144531,67.0,58362.78515625,0.0,1284.4700927734375,1.0,278.1499938964844,281.6418151855469,297.2639465332031,301.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776978850364685,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.966796875,0.0,1953.860107421875,1895.4371337890625,0.0,3195.00244140625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17835360,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2803649902344,0.9990000128746032,0.4671730399131775,0.3515594899654388,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2803955078125,0.981937825679779,0.3648165166378021,0.3453302681446075,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2803955078125,0.965048611164093,0.3446840643882751,0.2413926869630813,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.28045654296875,0.9235835671424866,0.3061409294605255,0.2904490828514099,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2807006835937,0.7962365746498108,0.1956691592931747,0.8844439387321472,285.2803649902344,284.95001220703125,298.9042358398437,294.28009033203125,297.9914855957031,297.3512878417969,283.2795715332031,1.0,0.4593652486801147,0.5954196453094482,0.5954196453094482,1.0,1.0,-2.5368683338165283,1.0429056882858276,1.493962645530701,0.4696462750434875,1.0,1.0,0.0,78.6365966796875,87.0,58238.30078125,0.0,1267.7119140625,1.0,278.1499938964844,281.6337585449219,297.2687072753906,301.03662109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764008283615112,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.4794921875,0.0,1953.8603515625,1895.4371337890625,0.0,3182.84228515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17835420,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2958679199219,0.9990000128746032,0.4747359454631805,0.3567720353603363,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2958068847656,0.979710578918457,0.367399662733078,0.347764104604721,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2957458496094,0.9609417915344238,0.3454665541648865,0.2419390231370926,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.295654296875,0.9196804761886596,0.3073026537895202,0.2915543615818023,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2950744628906,0.7929725050926208,0.1962011158466339,0.8868808746337891,285.2958374023437,284.95001220703125,298.9207458496094,294.2944641113281,298.0143127441406,297.3787536621094,283.2978210449219,1.0,0.4631076753139496,0.5947855710983276,0.5947855710983276,1.0,1.0,-2.5509369373321533,1.0487650632858276,1.5021719932556152,0.4717184603214264,1.0,1.0,0.0,80.17167663574219,107.0,58507.15234375,0.0,1291.837646484375,1.0,278.1499938964844,281.6470947265625,297.2864074707031,301.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746368288993835,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1005859375,0.0,1953.8607177734373,1895.4371337890625,0.0,3166.30126953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17835480,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2958679199219,0.9990000128746032,0.4747359454631805,0.3567720353603363,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2958068847656,0.979710578918457,0.367399662733078,0.347764104604721,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2957458496094,0.9609417915344238,0.3454665541648865,0.2419390231370926,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.295654296875,0.9196804761886596,0.3073026537895202,0.2915543615818023,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2950744628906,0.7929725050926208,0.1962011158466339,0.8868808746337891,285.2958374023437,284.95001220703125,298.9207458496094,294.2944641113281,298.0143127441406,297.3787536621094,283.2978210449219,1.0,0.4631076753139496,0.5947855710983276,0.5947855710983276,1.0,1.0,-2.5509369373321533,1.0487650632858276,1.5021719932556152,0.4717184603214264,1.0,1.0,0.0,80.17167663574219,107.0,58507.15234375,0.0,1291.837646484375,1.0,278.1499938964844,281.6470947265625,297.2864074707031,301.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746368288993835,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.1005859375,0.0,1953.8607177734373,1895.4371337890625,0.0,3166.30126953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17835540,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34771728515625,0.9990000128746032,0.4754006266593933,0.3807180523872375,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3475646972656,0.9618688821792604,0.3701679110527038,0.3505271375179291,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34747314453125,0.939443051815033,0.3464557230472564,0.2427397668361663,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3472900390625,0.8996901512145996,0.3086206912994385,0.2929616272449493,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.34637451171875,0.7766045331954956,0.1967717111110687,0.8904027938842773,285.3476257324219,284.95001220703125,298.93682861328125,294.3097839355469,298.0113220214844,297.3615417480469,283.3507385253906,1.0,0.4734325110912323,0.5941514372825623,0.5941514372825623,1.0,1.0,-2.589893579483032,1.065872073173523,1.5240215063095093,0.4797168970108032,1.0,1.0,0.0,86.69962310791016,127.0,59212.02734375,0.0,1369.952392578125,1.0,278.1499938964844,281.6880798339844,297.312744140625,301.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752996325492859,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3623046875,0.0,1953.86083984375,1895.4371337890625,0.0,3172.5166015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
