time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835600,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.34771728515625,0.9990000128746032,0.4754006266593933,0.3807180523872375,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3475646972656,0.9618688821792604,0.3701679110527038,0.3505271375179291,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.34747314453125,0.939443051815033,0.3464557230472564,0.2427397668361663,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3472900390625,0.8996901512145996,0.3086206912994385,0.2929616272449493,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.34637451171875,0.7766045331954956,0.1967717111110687,0.8904027938842773,285.3476257324219,284.95001220703125,298.93682861328125,294.3097839355469,298.0113220214844,297.3615417480469,283.3507385253906,1.0,0.4734325110912323,0.5941514372825623,0.5941514372825623,1.0,1.0,-2.589893579483032,1.065872073173523,1.5240215063095093,0.4797168970108032,1.0,1.0,0.0,86.69962310791016,127.0,59212.02734375,0.0,1369.952392578125,1.0,278.1499938964844,281.6880798339844,297.312744140625,301.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752996325492859,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.3623046875,0.0,1953.86083984375,1895.4371337890625,0.0,3172.5166015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835660,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41864013671875,0.9990000128746032,0.4694573879241943,0.4174354374408722,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183044433594,0.9325820803642272,0.3730750679969787,0.3535692393779754,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4181823730469,0.9082852602005004,0.347618043422699,0.2437692433595657,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.41796875,0.8735253810882568,0.3100656569004059,0.2946332991123199,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4168395996094,0.7543076276779175,0.1972864121198654,0.8943949937820435,285.4183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.98736572265625,297.3089904785156,283.4221496582031,1.0,0.4884205758571625,0.5926245450973511,0.5926245450973511,1.0,1.0,-2.644455671310425,1.0891305208206177,1.5553251504898071,0.4905121028423309,1.0,1.0,0.0,97.24413299560548,145.0,60157.48828125,0.0,1490.1072998046875,1.0,278.1499938964844,281.743896484375,297.3388671875,301.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87807697057724,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3798828125,0.0,1953.8609619140625,1895.4371337890625,0.0,3198.55615234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835720,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41864013671875,0.9990000128746032,0.4694573879241943,0.4174354374408722,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183044433594,0.9325820803642272,0.3730750679969787,0.3535692393779754,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4181823730469,0.9082852602005004,0.347618043422699,0.2437692433595657,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.41796875,0.8735253810882568,0.3100656569004059,0.2946332991123199,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4168395996094,0.7543076276779175,0.1972864121198654,0.8943949937820435,285.4183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.98736572265625,297.3089904785156,283.4221496582031,1.0,0.4884205758571625,0.5926245450973511,0.5926245450973511,1.0,1.0,-2.644455671310425,1.0891305208206177,1.5553251504898071,0.4905121028423309,1.0,1.0,0.0,97.24413299560548,145.0,60157.48828125,0.0,1490.1072998046875,1.0,278.1499938964844,281.743896484375,297.3388671875,301.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87807697057724,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3798828125,0.0,1953.8609619140625,1895.4371337890625,0.0,3198.55615234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835780,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.958290159702301,0.4637366235256195,0.4188503921031952,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.8865193128585815,0.3758268356323242,0.3569233119487762,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.8648837804794312,0.34864142537117,0.245045781135559,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4535827636719,0.8342713117599487,0.3113642334938049,0.2966186106204986,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4533996582031,0.7213165163993835,0.1975809633731842,0.8993586301803589,285.45361328125,284.95001220703125,298.9678955078125,294.34283447265625,297.9713134765625,297.2716369628906,283.4541320800781,1.0,0.5029836297035217,0.5910975933074951,0.5910975933074951,1.0,1.0,-2.6602156162261963,1.0946288108825684,1.5655869245529177,0.4929151833057403,1.0,1.0,0.0,115.6562957763672,163.0,60548.39453125,0.0,1595.1246337890625,1.0,278.1499938964844,281.7704772949219,297.3577575683594,301.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813394904136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0703125,0.0,1953.861083984375,1895.4371337890625,0.0,3229.13232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835840,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4536437988281,0.958290159702301,0.4637366235256195,0.4188503921031952,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.8865193128585815,0.3758268356323242,0.3569233119487762,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.45361328125,0.8648837804794312,0.34864142537117,0.245045781135559,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4535827636719,0.8342713117599487,0.3113642334938049,0.2966186106204986,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4533996582031,0.7213165163993835,0.1975809633731842,0.8993586301803589,285.45361328125,284.95001220703125,298.9678955078125,294.34283447265625,297.9713134765625,297.2716369628906,283.4541320800781,1.0,0.5029836297035217,0.5910975933074951,0.5910975933074951,1.0,1.0,-2.6602156162261963,1.0946288108825684,1.5655869245529177,0.4929151833057403,1.0,1.0,0.0,115.6562957763672,163.0,60548.39453125,0.0,1595.1246337890625,1.0,278.1499938964844,281.7704772949219,297.3577575683594,301.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813394904136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.0703125,0.0,1953.861083984375,1895.4371337890625,0.0,3229.13232421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835900,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4624938964844,0.936055302619934,0.4628334939479828,0.4179867208003998,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4624328613281,0.8696401715278625,0.3771107196807861,0.3585074841976166,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.46240234375,0.8484254479408264,0.3490590155124664,0.2456144094467163,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4623413085937,0.8193311095237732,0.3119329810142517,0.2975278198719024,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4620666503906,0.707494854927063,0.1976777762174606,0.901520848274231,285.4624328613281,284.95001220703125,298.9754943847656,294.3515319824219,297.97039794921875,297.2652587890625,283.4633178710937,1.0,0.5100433826446533,0.5903341174125671,0.5903341174125671,1.0,1.0,-2.666599035263061,1.0967414379119873,1.5698577165603638,0.493448406457901,1.0,1.0,0.0,124.90362548828124,163.0,60680.66796875,0.0,1645.47509765625,1.0,278.1499938964844,281.778076171875,297.3634948730469,301.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823164701461792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1875,0.0,1953.861083984375,1895.4371337890625,0.0,3238.285888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17835960,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4714660644531,0.9160574674606324,0.4623607695102691,0.4176914393901825,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4714050292969,0.8551807999610901,0.3783592283725738,0.3600576221942901,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.47137451171875,0.8343945741653442,0.3494473695755005,0.2461603581905365,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4713134765625,0.805596113204956,0.3124743103981018,0.2984101772308349,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4710388183594,0.6944372057914734,0.1977579593658447,0.9036226868629456,285.4714050292969,284.95001220703125,298.9830017089844,294.3603820800781,297.9707336425781,297.2613830566406,283.4722900390625,1.0,0.5169979929924011,0.589307427406311,0.589307427406311,1.0,1.0,-2.67234754562378,1.098291277885437,1.5740562677383425,0.4936203956604004,1.0,1.0,0.0,134.2282257080078,166.0,60798.65234375,0.0,1696.1837158203125,1.0,278.1499938964844,281.78515625,297.3695068359375,301.2879333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883003830909729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.3642578125,0.0,1953.861083984375,1895.4371337890625,0.0,3244.724365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836020,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4858093261719,0.8962950110435486,0.4619987308979034,0.4175911545753479,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4857482910156,0.8406435251235962,0.3806183040142059,0.3626419603824615,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4857177734375,0.8196317553520203,0.3501364886760711,0.2469757199287414,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4856872558594,0.7902583479881287,0.3134432435035705,0.2997786700725555,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4854736328125,0.6803324222564697,0.1978884041309356,0.9063510894775392,285.4857788085937,284.95001220703125,298.9967041015625,294.3769836425781,297.97247314453125,297.2565612792969,283.4864501953125,1.0,0.5254061222076416,0.587418258190155,0.587418258190155,1.0,1.0,-2.681238174438477,1.1002821922302246,1.580955982208252,0.4937285482883453,1.0,1.0,0.0,145.84715270996094,166.0,60979.13671875,0.0,1762.2200927734375,1.0,278.1499938964844,281.796142578125,297.3820495605469,301.31256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838419318199158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.1943359375,0.0,1953.861083984375,1895.4371337890625,0.0,3252.574462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836080,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4869384765625,0.8950373530387878,0.4619849026203155,0.4175989329814911,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4869079589844,0.8397145867347717,0.3808136880397796,0.3628585040569305,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.48687744140625,0.8186428546905518,0.3501959145069122,0.2470410317182541,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.48681640625,0.7892465591430664,0.3135267794132232,0.2998899519443512,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48663330078125,0.6793952584266663,0.1978995949029922,0.906554639339447,285.4869079589844,284.95001220703125,298.9978942871094,294.3784484863281,297.9726867675781,297.2562255859375,283.4875793457031,1.0,0.5260336399078369,0.587253987789154,0.587253987789154,1.0,1.0,-2.681964159011841,1.1004314422607422,1.5815327167510986,0.4937317371368408,1.0,1.0,0.0,146.6893310546875,154.0,60993.5625,0.0,1767.1444091796875,1.0,278.1499938964844,281.7970275878906,297.3832092285156,301.314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838949799537659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.287109375,0.0,1953.861083984375,1895.4371337890625,0.0,3253.071044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836140,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49774169921875,0.8917459845542908,0.462007075548172,0.4176355302333832,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977111816406,0.8385878205299377,0.3832608461380005,0.365242063999176,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977111816406,0.8164590001106262,0.3509522080421448,0.2476253658533096,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4976806640625,0.7872883081436157,0.3145795166492462,0.3009627759456634,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49755859375,0.6770793199539185,0.1980581283569336,0.90763258934021,285.49774169921875,284.95001220703125,299.0126037597656,294.3969421386719,297.9755554199219,297.2530517578125,283.4981384277344,1.0,0.5278748273849487,0.5852005481719971,0.5852005481719971,1.0,1.0,-2.6881632804870605,1.1009695529937744,1.5871936082839966,0.4931495785713196,1.0,1.0,0.0,149.10118103027344,142.0,61124.6875,0.0,1787.3936767578125,1.0,278.1499938964844,281.8051147460937,297.3990783691406,301.33984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842839598655701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836200,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49774169921875,0.8917459845542908,0.462007075548172,0.4176355302333832,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977111816406,0.8385878205299377,0.3832608461380005,0.365242063999176,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4977111816406,0.8164590001106262,0.3509522080421448,0.2476253658533096,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4976806640625,0.7872883081436157,0.3145795166492462,0.3009627759456634,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.49755859375,0.6770793199539185,0.1980581283569336,0.90763258934021,285.49774169921875,284.95001220703125,299.0126037597656,294.3969421386719,297.9755554199219,297.2530517578125,283.4981384277344,1.0,0.5278748273849487,0.5852005481719971,0.5852005481719971,1.0,1.0,-2.6881632804870605,1.1009695529937744,1.5871936082839966,0.4931495785713196,1.0,1.0,0.0,149.10118103027344,142.0,61124.6875,0.0,1787.3936767578125,1.0,278.1499938964844,281.8051147460937,297.3990783691406,301.33984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842839598655701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836260,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057983398437,0.897898256778717,0.4621618688106537,0.4176024794578552,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8455190062522888,0.3857476413249969,0.3674109876155853,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8220836520195007,0.3517556488513946,0.2480579763650894,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.7935119271278381,0.3156730830669403,0.3018233776092529,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.505615234375,0.6819742321968079,0.1982823461294174,0.9078080654144288,285.5057678222656,284.95001220703125,299.0272216796875,294.4158020019531,297.9794311523437,297.2510986328125,283.5061340332031,1.0,0.52570641040802,0.5837306380271912,0.5837306380271912,1.0,1.0,-2.6924962997436523,1.1012591123580933,1.5912370681762695,0.4926985204219818,1.0,1.0,0.0,145.24717712402344,130.0,61228.07421875,0.0,1776.1722412109375,1.0,278.1499938964844,281.81134033203125,297.416259765625,301.3638610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843307495117188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836320,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057983398437,0.897898256778717,0.4621618688106537,0.4176024794578552,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8455190062522888,0.3857476413249969,0.3674109876155853,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057678222656,0.8220836520195007,0.3517556488513946,0.2480579763650894,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5057373046875,0.7935119271278381,0.3156730830669403,0.3018233776092529,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.505615234375,0.6819742321968079,0.1982823461294174,0.9078080654144288,285.5057678222656,284.95001220703125,299.0272216796875,294.4158020019531,297.9794311523437,297.2510986328125,283.5061340332031,1.0,0.52570641040802,0.5837306380271912,0.5837306380271912,1.0,1.0,-2.6924962997436523,1.1012591123580933,1.5912370681762695,0.4926985204219818,1.0,1.0,0.0,145.24717712402344,130.0,61228.07421875,0.0,1776.1722412109375,1.0,278.1499938964844,281.81134033203125,297.416259765625,301.3638610839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843307495117188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836380,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51287841796875,0.9099865555763244,0.4623489081859588,0.4174925088882446,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128479003906,0.8576077818870544,0.3882729709148407,0.3694905638694763,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.8323091864585876,0.35259810090065,0.2484259158372879,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.8046963214874268,0.3168035745620727,0.3025937080383301,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.6912970542907715,0.1985679566860199,0.9076650738716124,285.5128479003906,284.95001220703125,299.041748046875,294.43487548828125,297.9837341308594,297.2499389648437,283.5131530761719,1.0,0.5213938355445862,0.58226078748703,0.58226078748703,1.0,1.0,-2.6960599422454834,1.1012003421783447,1.594859600067139,0.4920996129512787,1.0,1.0,0.0,138.1666717529297,118.0,61319.6171875,0.0,1748.9403076171875,1.0,278.1499938964844,281.8168640136719,297.4344177246094,301.38800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842163681983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836440,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51287841796875,0.9099865555763244,0.4623489081859588,0.4174925088882446,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128479003906,0.8576077818870544,0.3882729709148407,0.3694905638694763,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.8323091864585876,0.35259810090065,0.2484259158372879,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5128173828125,0.8046963214874268,0.3168035745620727,0.3025937080383301,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5126953125,0.6912970542907715,0.1985679566860199,0.9076650738716124,285.5128479003906,284.95001220703125,299.041748046875,294.43487548828125,297.9837341308594,297.2499389648437,283.5131530761719,1.0,0.5213938355445862,0.58226078748703,0.58226078748703,1.0,1.0,-2.6960599422454834,1.1012003421783447,1.594859600067139,0.4920996129512787,1.0,1.0,0.0,138.1666717529297,118.0,61319.6171875,0.0,1748.9403076171875,1.0,278.1499938964844,281.8168640136719,297.4344177246094,301.38800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842163681983948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.0810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836500,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51617431640625,0.918649673461914,0.4624433815479278,0.417409211397171,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5161437988281,0.8655765652656555,0.3895486891269684,0.3705097138881683,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.51611328125,0.8390796184539795,0.3530315160751343,0.2485942840576172,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51611328125,0.8118278384208679,0.3173809647560119,0.3029575049877167,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160217285156,0.6974959373474121,0.1987326890230178,0.9075369238853456,285.5161437988281,284.95001220703125,299.04901123046875,294.4444580078125,297.9859924316406,297.2496337890625,283.5164489746094,1.0,0.5186587572097778,0.5815258026123047,0.5815258026123047,1.0,1.0,-2.6976706981658936,1.1010856628417969,1.5965849161148071,0.4917632043361664,1.0,1.0,0.0,133.7649688720703,118.0,61362.6328125,0.0,1731.08251953125,1.0,278.1499938964844,281.8194580078125,297.4437561035156,301.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884122908115387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836560,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5194091796875,0.928838849067688,0.4625351428985595,0.4173118472099304,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.8747353553771973,0.3908303081989288,0.3715217411518097,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5193786621094,0.8469045162200928,0.3534703254699707,0.248757004737854,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51934814453125,0.8195743560791016,0.3179637193679809,0.3033136427402496,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5192565917969,0.7045599222183228,0.1989080309867859,0.9073969721794128,285.5193786621094,284.95001220703125,299.0563049316406,294.4540710449219,297.98834228515625,297.2493896484375,283.5196838378906,1.0,0.5156909227371216,0.5808332562446594,0.5808332562446594,1.0,1.0,-2.699225187301636,1.1009855270385742,1.5982396602630615,0.4914579391479492,1.0,1.0,0.0,129.0263671875,106.0,61405.12890625,0.0,1711.5704345703125,1.0,278.1499938964844,281.8219909667969,297.45318603515625,301.412353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840174674987793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.218017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836620,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257568359375,0.9528329372406006,0.4627047181129455,0.4170798063278198,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257568359375,0.8968528509140015,0.3934068977832794,0.3735315203666687,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.8662065267562866,0.354359358549118,0.2490707039833068,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.8376469612121582,0.3191410899162292,0.3040103614330292,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.7206095457077026,0.1992851644754409,0.907110631465912,285.5257568359375,284.95001220703125,299.0708923339844,294.4732971191406,297.99322509765625,297.24920654296875,283.5260314941406,1.0,0.5092446208000183,0.5794481039047241,0.5794481039047241,1.0,1.0,-2.702232599258423,1.1007325649261477,1.6014999151229858,0.4908204972743988,1.0,1.0,0.0,118.82984924316406,94.0,61488.3984375,0.0,1669.01513671875,1.0,278.1499938964844,281.8269958496094,297.4721984863281,301.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837863802909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836680,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257568359375,0.9528329372406006,0.4627047181129455,0.4170798063278198,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257568359375,0.8968528509140015,0.3934068977832794,0.3735315203666687,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.8662065267562866,0.354359358549118,0.2490707039833068,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257263183594,0.8376469612121582,0.3191410899162292,0.3040103614330292,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5256042480469,0.7206095457077026,0.1992851644754409,0.907110631465912,285.5257568359375,284.95001220703125,299.0708923339844,294.4732971191406,297.99322509765625,297.24920654296875,283.5260314941406,1.0,0.5092446208000183,0.5794481039047241,0.5794481039047241,1.0,1.0,-2.702232599258423,1.1007325649261477,1.6014999151229858,0.4908204972743988,1.0,1.0,0.0,118.82984924316406,94.0,61488.3984375,0.0,1669.01513671875,1.0,278.1499938964844,281.8269958496094,297.4721984863281,301.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837863802909851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836740,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.9796110987663268,0.4628475606441498,0.4168000221252441,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.926853358745575,0.3959959745407104,0.3755276501178741,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.891617476940155,0.3552588820457458,0.2493729442358017,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.8612079620361328,0.3203294277191162,0.3046919405460357,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.7395387887954712,0.1996922045946121,0.9068405628204346,285.531982421875,284.95001220703125,299.0855712890625,294.4924621582031,297.99822998046875,297.2492370605469,283.5322570800781,1.0,0.5022858381271362,0.5780629515647888,0.5780629515647888,1.0,1.0,-2.705153226852417,1.1004266738891602,1.6047264337539673,0.490136444568634,1.0,1.0,0.0,107.94229888916016,82.0,61569.63671875,0.0,1623.0523681640625,1.0,278.1499938964844,281.83184814453125,297.49127197265625,301.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883542001247406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836800,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.9796110987663268,0.4628475606441498,0.4168000221252441,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.926853358745575,0.3959959745407104,0.3755276501178741,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.891617476940155,0.3552588820457458,0.2493729442358017,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5319519042969,0.8612079620361328,0.3203294277191162,0.3046919405460357,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5318298339844,0.7395387887954712,0.1996922045946121,0.9068405628204346,285.531982421875,284.95001220703125,299.0855712890625,294.4924621582031,297.99822998046875,297.2492370605469,283.5322570800781,1.0,0.5022858381271362,0.5780629515647888,0.5780629515647888,1.0,1.0,-2.705153226852417,1.1004266738891602,1.6047264337539673,0.490136444568634,1.0,1.0,0.0,107.94229888916016,82.0,61569.63671875,0.0,1623.0523681640625,1.0,278.1499938964844,281.83184814453125,297.49127197265625,301.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883542001247406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836860,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326232910156,0.9990000128746032,0.463537186384201,0.4105079174041748,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326538085937,0.961513340473175,0.3985618650913238,0.3775503039360046,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326843261719,0.922433078289032,0.3561330735683441,0.2496935725212097,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53271484375,0.8893211483955383,0.3214952051639557,0.3053997457027435,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53289794921875,0.7618698477745056,0.2000953108072281,0.9067687392234802,285.5326538085937,284.95001220703125,299.1004333496094,294.511474609375,298.0033264160156,297.2496337890625,283.53192138671875,1.0,0.4946823716163635,0.5767077207565308,0.5767077207565308,1.0,1.0,-2.7011966705322266,1.0970252752304075,1.6041713953018188,0.4881256818771362,1.0,1.0,0.0,97.63528442382812,85.0,61545.66015625,0.0,1569.9132080078125,1.0,278.1499938964844,281.8315734863281,297.5098571777344,301.48272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883237361907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.91162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836920,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326232910156,0.9990000128746032,0.463537186384201,0.4105079174041748,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326538085937,0.961513340473175,0.3985618650913238,0.3775503039360046,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326843261719,0.922433078289032,0.3561330735683441,0.2496935725212097,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.53271484375,0.8893211483955383,0.3214952051639557,0.3053997457027435,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53289794921875,0.7618698477745056,0.2000953108072281,0.9067687392234802,285.5326538085937,284.95001220703125,299.1004333496094,294.511474609375,298.0033264160156,297.2496337890625,283.53192138671875,1.0,0.4946823716163635,0.5767077207565308,0.5767077207565308,1.0,1.0,-2.7011966705322266,1.0970252752304075,1.6041713953018188,0.4881256818771362,1.0,1.0,0.0,97.63528442382812,85.0,61545.66015625,0.0,1569.9132080078125,1.0,278.1499938964844,281.8315734863281,297.5098571777344,301.48272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883237361907959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.91162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17836980,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146179199219,0.9990000128746032,0.4678856134414673,0.3959817886352539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146484375,0.97483491897583,0.4009893834590912,0.3797285556793213,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146789550781,0.936068832874298,0.3568542301654815,0.2501215040683746,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.9012743830680848,0.322533518075943,0.3062709271907806,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51495361328125,0.7713398933410645,0.2004216611385345,0.9076608419418336,285.5146484375,284.95001220703125,299.115478515625,294.5302124023437,298.01007080078125,297.2530822753906,283.51397705078125,1.0,0.4907218217849731,0.5753525495529175,0.5753525495529175,1.0,1.0,-2.688973426818848,1.0899786949157717,1.5989946126937866,0.4838456213474273,1.0,1.0,0.0,93.7317886352539,88.0,61305.95703125,0.0,1534.829833984375,1.0,278.1499938964844,281.8171081542969,297.5253295898437,301.4862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822441697120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837040,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146179199219,0.9990000128746032,0.4678856134414673,0.3959817886352539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146484375,0.97483491897583,0.4009893834590912,0.3797285556793213,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5146789550781,0.936068832874298,0.3568542301654815,0.2501215040683746,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5147399902344,0.9012743830680848,0.322533518075943,0.3062709271907806,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51495361328125,0.7713398933410645,0.2004216611385345,0.9076608419418336,285.5146484375,284.95001220703125,299.115478515625,294.5302124023437,298.01007080078125,297.2530822753906,283.51397705078125,1.0,0.4907218217849731,0.5753525495529175,0.5753525495529175,1.0,1.0,-2.688973426818848,1.0899786949157717,1.5989946126937866,0.4838456213474273,1.0,1.0,0.0,93.7317886352539,88.0,61305.95703125,0.0,1534.829833984375,1.0,278.1499938964844,281.8171081542969,297.5253295898437,301.4862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822441697120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.608154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837100,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.9990000128746032,0.4706569314002991,0.3917222619056701,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5093994140625,0.9789240956306458,0.4021736681461334,0.3808095455169678,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5094299316406,0.9402613043785096,0.357179045677185,0.2503246963024139,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.50946044921875,0.9050992727279664,0.3230234682559967,0.3067003190517425,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5096130371094,0.7742968797683716,0.2005594968795776,0.9081303477287292,285.5093994140625,284.95001220703125,299.12310791015625,294.5394287109375,298.01495361328125,297.257080078125,283.50897216796875,1.0,0.489711046218872,0.5746749043464661,0.5746749043464661,1.0,1.0,-2.686477899551392,1.0880712270736694,1.5984066724777222,0.4825225472450256,1.0,1.0,0.0,92.65027618408205,88.0,61230.5078125,0.0,1526.4010009765625,1.0,278.1499938964844,281.8123779296875,297.53338623046875,301.4883728027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815444707870483,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.9892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.052978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837160,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5065612792969,0.9990000128746032,0.4733711779117584,0.388827234506607,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5065612792969,0.9819049835205078,0.4033518731594085,0.3818939626216888,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.506591796875,0.94321209192276,0.3574966490268707,0.2505289614200592,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.506591796875,0.9079703092575072,0.3235061168670654,0.3071323037147522,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5066833496094,0.7763766646385193,0.200679212808609,0.9085818529129028,285.5065612792969,284.95001220703125,299.1307983398437,294.5485534667969,298.0205383300781,297.2619934082031,283.50634765625,1.0,0.489171028137207,0.5741528868675232,0.5741528868675232,1.0,1.0,-2.6856067180633545,1.0870592594146729,1.5985474586486816,0.4817228019237518,1.0,1.0,0.0,91.95038604736328,91.0,61185.75,0.0,1521.9891357421875,1.0,278.1499938964844,281.8094787597656,297.5421142578125,301.49285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808671832084656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837220,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9990000128746032,0.4778110682964325,0.3863756060600281,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9853030443191528,0.4057085216045379,0.3840862512588501,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9460672736167908,0.3581325709819793,0.2509542107582092,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079040527344,0.91105055809021,0.3244670033454895,0.3080158829689026,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.7783268690109253,0.2009168416261673,0.9095434546470642,285.5079345703125,284.95001220703125,299.1464538574219,294.5664367675781,298.03143310546875,297.2709655761719,283.5081481933594,1.0,0.4892612099647522,0.5731087327003479,0.5731087327003479,1.0,1.0,-2.6880154609680176,1.0869126319885254,1.6011028289794922,0.4810427725315094,1.0,1.0,0.0,91.47174835205078,109.0,61191.44140625,0.0,1523.154541015625,1.0,278.1499938964844,281.8093566894531,297.5610656738281,301.5093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797991275787354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837280,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9990000128746032,0.4778110682964325,0.3863756060600281,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9853030443191528,0.4057085216045379,0.3840862512588501,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079345703125,0.9460672736167908,0.3581325709819793,0.2509542107582092,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5079040527344,0.91105055809021,0.3244670033454895,0.3080158829689026,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.7783268690109253,0.2009168416261673,0.9095434546470642,285.5079345703125,284.95001220703125,299.1464538574219,294.5664367675781,298.03143310546875,297.2709655761719,283.5081481933594,1.0,0.4892612099647522,0.5731087327003479,0.5731087327003479,1.0,1.0,-2.6880154609680176,1.0869126319885254,1.6011028289794922,0.4810427725315094,1.0,1.0,0.0,91.47174835205078,109.0,61191.44140625,0.0,1523.154541015625,1.0,278.1499938964844,281.8093566894531,297.5610656738281,301.5093994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797991275787354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837340,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5363464355469,0.9990000128746032,0.4788693785667419,0.4011771380901336,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362854003906,0.976230800151825,0.4081568419933319,0.3864887058734894,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.9333928823471068,0.358862966299057,0.2515363395214081,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360412597656,0.9000864624977112,0.3255056738853454,0.3091007173061371,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5353698730469,0.7690394520759583,0.2012165635824203,0.911435604095459,285.5362854003906,284.95001220703125,299.1624755859375,294.583740234375,298.03546142578125,297.26715087890625,283.5384826660156,1.0,0.4961320757865906,0.5720646381378174,0.5720646381378174,1.0,1.0,-2.712940454483032,1.0968563556671145,1.616084098815918,0.4850843548774719,1.0,1.0,0.0,95.79413604736328,112.0,61611.8125,0.0,1578.115234375,1.0,278.1499938964844,281.8323669433594,297.5826416015625,301.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795302510261536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837400,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5363464355469,0.9990000128746032,0.4788693785667419,0.4011771380901336,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362854003906,0.976230800151825,0.4081568419933319,0.3864887058734894,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.9333928823471068,0.358862966299057,0.2515363395214081,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360412597656,0.9000864624977112,0.3255056738853454,0.3091007173061371,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5353698730469,0.7690394520759583,0.2012165635824203,0.911435604095459,285.5362854003906,284.95001220703125,299.1624755859375,294.583740234375,298.03546142578125,297.26715087890625,283.5384826660156,1.0,0.4961320757865906,0.5720646381378174,0.5720646381378174,1.0,1.0,-2.712940454483032,1.0968563556671145,1.616084098815918,0.4850843548774719,1.0,1.0,0.0,95.79413604736328,112.0,61611.8125,0.0,1578.115234375,1.0,278.1499938964844,281.8323669433594,297.5826416015625,301.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795302510261536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.178466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
