time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837460,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.9990000128746032,0.4754646420478821,0.4146777093410492,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5757751464844,0.9679511189460754,0.4106944501399994,0.3889855742454529,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756530761719,0.922382652759552,0.3596930503845215,0.2521944046020508,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755615234375,0.8910557627677917,0.3266134858131408,0.3102597892284393,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5749816894531,0.76119464635849,0.2015564143657684,0.9135233759880066,285.5757751464844,284.95001220703125,299.17889404296875,294.6003723144531,298.0318603515625,297.2508544921875,283.5775451660156,1.0,0.5019233226776123,0.5705401301383972,0.5705401301383972,1.0,1.0,-2.7368698120117188,1.1057056188583374,1.6311641931533811,0.488699346780777,1.0,1.0,0.0,99.9188461303711,115.0,62133.55859375,0.0,1631.6376953125,1.0,278.1499938964844,281.86395263671875,297.6055603027344,301.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807753324508667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837520,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.9990000128746032,0.4754646420478821,0.4146777093410492,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5757751464844,0.9679511189460754,0.4106944501399994,0.3889855742454529,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5756530761719,0.922382652759552,0.3596930503845215,0.2521944046020508,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755615234375,0.8910557627677917,0.3266134858131408,0.3102597892284393,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5749816894531,0.76119464635849,0.2015564143657684,0.9135233759880066,285.5757751464844,284.95001220703125,299.17889404296875,294.6003723144531,298.0318603515625,297.2508544921875,283.5775451660156,1.0,0.5019233226776123,0.5705401301383972,0.5705401301383972,1.0,1.0,-2.7368698120117188,1.1057056188583374,1.6311641931533811,0.488699346780777,1.0,1.0,0.0,99.9188461303711,115.0,62133.55859375,0.0,1631.6376953125,1.0,278.1499938964844,281.86395263671875,297.6055603027344,301.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807753324508667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.84619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837580,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.9982545971870422,0.4704947769641876,0.4245406091213226,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61114501953125,0.9599380493164062,0.4132472574710846,0.3915092349052429,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.912469446659088,0.3605512082576751,0.2528808116912842,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109619140625,0.8828245997428894,0.3277360200881958,0.311441570520401,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104736328125,0.7541289925575256,0.2019073218107223,0.9157150387763976,285.6111145019531,284.95001220703125,299.1958312988281,294.6162109375,298.0337219238281,297.2435913085937,283.61260986328125,1.0,0.5072854161262512,0.5690156817436218,0.5690156817436218,1.0,1.0,-2.75730299949646,1.1129460334777832,1.6443569660186768,0.4914062023162842,1.0,1.0,0.0,103.90741729736328,118.0,62601.859375,0.0,1679.827392578125,1.0,278.1499938964844,281.892333984375,297.624267578125,301.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825339078903198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837640,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112060546875,0.9982545971870422,0.4704947769641876,0.4245406091213226,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.61114501953125,0.9599380493164062,0.4132472574710846,0.3915092349052429,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.912469446659088,0.3605512082576751,0.2528808116912842,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109619140625,0.8828245997428894,0.3277360200881958,0.311441570520401,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104736328125,0.7541289925575256,0.2019073218107223,0.9157150387763976,285.6111145019531,284.95001220703125,299.1958312988281,294.6162109375,298.0337219238281,297.2435913085937,283.61260986328125,1.0,0.5072854161262512,0.5690156817436218,0.5690156817436218,1.0,1.0,-2.75730299949646,1.1129460334777832,1.6443569660186768,0.4914062023162842,1.0,1.0,0.0,103.90741729736328,118.0,62601.859375,0.0,1679.827392578125,1.0,278.1499938964844,281.892333984375,297.624267578125,301.65386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825339078903198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837700,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187438964844,0.9907605648040771,0.4687733948230743,0.4228105843067169,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.61871337890625,0.952216386795044,0.4144737124443054,0.3927948772907257,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6186828613281,0.904376745223999,0.3609348833560943,0.2532447576522827,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61865234375,0.8756783604621887,0.3282532691955566,0.3120593726634979,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6184387207031,0.7481898069381714,0.2020283192396164,0.9168906211853028,285.61871337890625,284.95001220703125,299.2044677734375,294.6238098144531,298.0361022949219,297.2427673339844,283.6192321777344,1.0,0.509375810623169,0.5682533979415894,0.5682533979415894,1.0,1.0,-2.758709669113159,1.1126155853271484,1.6460942029953003,0.4908960461616516,1.0,1.0,0.0,106.84642791748048,118.0,62676.125,0.0,1696.1307373046875,1.0,278.1499938964844,281.89776611328125,297.6315612792969,301.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832981586456299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.481689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837760,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.9845147728919984,0.4677163660526275,0.4216844737529754,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.9461498856544496,0.4156686961650848,0.3940259516239166,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.8984366655349731,0.3612899780273437,0.2535705268383026,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233215332031,0.8702064752578735,0.3287452757358551,0.3126282393932342,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231994628906,0.743610680103302,0.2021267712116241,0.9178301692008972,285.6233825683594,284.95001220703125,299.2132873535156,294.63116455078125,298.038818359375,297.2425537109375,283.6238098144531,1.0,0.511299192905426,0.5673431754112244,0.5673431754112244,1.0,1.0,-2.7610397338867188,1.112539529800415,1.6485000848770142,0.4902731776237488,1.0,1.0,0.0,109.3088150024414,121.0,62733.05859375,0.0,1711.185791015625,1.0,278.1499938964844,281.9013061523437,297.637451171875,301.6832580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838097453117371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837820,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9737878441810608,0.4664120972156524,0.4203939139842987,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.936293125152588,0.4180001616477966,0.3963988125324249,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.8888711333274841,0.3619464337825775,0.2541601955890655,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.8615166544914246,0.3296795487403869,0.313687115907669,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309509277344,0.7362691760063171,0.2022907137870788,0.9193921685218812,285.631103515625,284.95001220703125,299.2313232421875,294.6451416015625,298.0435485839844,297.2407531738281,283.6314392089844,1.0,0.5148009657859802,0.5655226111412048,0.5655226111412048,1.0,1.0,-2.76619815826416,1.112560510635376,1.6536376476287842,0.4891077876091003,1.0,1.0,0.0,113.61595916748048,124.0,62819.50390625,0.0,1739.206787109375,1.0,278.1499938964844,281.9065856933594,297.6483154296875,301.701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843618631362915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837880,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9737878441810608,0.4664120972156524,0.4203939139842987,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.936293125152588,0.4180001616477966,0.3963988125324249,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.8888711333274841,0.3619464337825775,0.2541601955890655,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.8615166544914246,0.3296795487403869,0.313687115907669,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309509277344,0.7362691760063171,0.2022907137870788,0.9193921685218812,285.631103515625,284.95001220703125,299.2313232421875,294.6451416015625,298.0435485839844,297.2407531738281,283.6314392089844,1.0,0.5148009657859802,0.5655226111412048,0.5655226111412048,1.0,1.0,-2.76619815826416,1.112560510635376,1.6536376476287842,0.4891077876091003,1.0,1.0,0.0,113.61595916748048,124.0,62819.50390625,0.0,1739.206787109375,1.0,278.1499938964844,281.9065856933594,297.6483154296875,301.701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843618631362915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17837940,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.964686930179596,0.4655641615390777,0.4197024405002594,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.9285711646080016,0.4202729165554046,0.3986840546131134,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.63848876953125,0.8813084959983826,0.3625489473342895,0.2546890079975128,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.854770302772522,0.3305612802505493,0.3146661221981048,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.7304616570472717,0.2024302929639816,0.9206984639167786,285.6385192871094,284.95001220703125,299.25,294.65802001953125,298.0487060546875,297.23931884765625,283.63885498046875,1.0,0.5179370641708374,0.5637021064758301,0.5637021064758301,1.0,1.0,-2.771495819091797,1.112607479095459,1.658888339996338,0.4879662096500397,1.0,1.0,0.0,117.34740447998048,127.0,62903.80859375,0.0,1764.8193359375,1.0,278.1499938964844,281.91162109375,297.659423828125,301.71795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845376372337341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838000,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.964686930179596,0.4655641615390777,0.4197024405002594,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385192871094,0.9285711646080016,0.4202729165554046,0.3986840546131134,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.63848876953125,0.8813084959983826,0.3625489473342895,0.2546890079975128,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6384582519531,0.854770302772522,0.3305612802505493,0.3146661221981048,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.7304616570472717,0.2024302929639816,0.9206984639167786,285.6385192871094,284.95001220703125,299.25,294.65802001953125,298.0487060546875,297.23931884765625,283.63885498046875,1.0,0.5179370641708374,0.5637021064758301,0.5637021064758301,1.0,1.0,-2.771495819091797,1.112607479095459,1.658888339996338,0.4879662096500397,1.0,1.0,0.0,117.34740447998048,127.0,62903.80859375,0.0,1764.8193359375,1.0,278.1499938964844,281.91162109375,297.659423828125,301.71795654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845376372337341,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.089111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838060,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.9562700986862184,0.4647906422615051,0.4191176295280456,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.9220159649848938,0.4225111603736877,0.4009228646755218,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458435058594,0.8747960925102234,0.3631201386451721,0.2551859021186828,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64581298828125,0.8490299582481384,0.3314114212989807,0.3156018555164337,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6457214355469,0.7254087924957275,0.2025588750839233,0.9218971729278564,285.6458740234375,284.95001220703125,299.26904296875,294.6702880859375,298.0541687011719,297.2376403808594,283.6462097167969,1.0,0.5208689570426941,0.5622543096542358,0.5622543096542358,1.0,1.0,-2.776647090911865,1.1130181550979614,1.6636289358139038,0.4872511923313141,1.0,1.0,0.0,120.8089370727539,130.0,62987.10546875,0.0,1789.0228271484375,1.0,278.1499938964844,281.9165954589844,297.6709289550781,301.7347717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846030235290527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838120,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.9562700986862184,0.4647906422615051,0.4191176295280456,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458740234375,0.9220159649848938,0.4225111603736877,0.4009228646755218,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6458435058594,0.8747960925102234,0.3631201386451721,0.2551859021186828,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64581298828125,0.8490299582481384,0.3314114212989807,0.3156018555164337,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6457214355469,0.7254087924957275,0.2025588750839233,0.9218971729278564,285.6458740234375,284.95001220703125,299.26904296875,294.6702880859375,298.0541687011719,297.2376403808594,283.6462097167969,1.0,0.5208689570426941,0.5622543096542358,0.5622543096542358,1.0,1.0,-2.776647090911865,1.1130181550979614,1.6636289358139038,0.4872511923313141,1.0,1.0,0.0,120.8089370727539,130.0,62987.10546875,0.0,1789.0228271484375,1.0,278.1499938964844,281.9165954589844,297.6709289550781,301.7347717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846030235290527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838180,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.9482727646827698,0.4640119969844818,0.4185395240783691,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.9162792563438416,0.4247189462184906,0.4031256437301636,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65301513671875,0.8689800500869751,0.363664448261261,0.255658745765686,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65301513671875,0.8439434766769409,0.3322345316410064,0.3165048360824585,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.7208006978034973,0.2026777118444442,0.9230214953422546,285.6530456542969,284.95001220703125,299.2881164550781,294.6825561523437,298.0595703125,297.2359619140625,283.65338134765625,1.0,0.5236621499061584,0.5608065128326416,0.5608065128326416,1.0,1.0,-2.7816050052642822,1.1133337020874023,1.6682711839675903,0.4865100383758545,1.0,1.0,0.0,124.11027526855467,133.0,63068.2421875,0.0,1812.25634765625,1.0,278.1499938964844,281.92144775390625,297.6827697753906,301.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846038579940796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.70947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838240,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.9482727646827698,0.4640119969844818,0.4185395240783691,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.9162792563438416,0.4247189462184906,0.4031256437301636,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65301513671875,0.8689800500869751,0.363664448261261,0.255658745765686,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65301513671875,0.8439434766769409,0.3322345316410064,0.3165048360824585,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.7208006978034973,0.2026777118444442,0.9230214953422546,285.6530456542969,284.95001220703125,299.2881164550781,294.6825561523437,298.0595703125,297.2359619140625,283.65338134765625,1.0,0.5236621499061584,0.5608065128326416,0.5608065128326416,1.0,1.0,-2.7816050052642822,1.1133337020874023,1.6682711839675903,0.4865100383758545,1.0,1.0,0.0,124.11027526855467,133.0,63068.2421875,0.0,1812.25634765625,1.0,278.1499938964844,281.92144775390625,297.6827697753906,301.7518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846038579940796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.70947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838300,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.9443737268447876,0.4636131525039673,0.4182429611682892,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.913637638092041,0.4258132874965668,0.4042167663574219,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6565246582031,0.8662537932395935,0.363928347826004,0.2558884620666504,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6565246582031,0.8415672183036804,0.3326378762722015,0.3169472813606262,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564025878906,0.7185913324356079,0.202733889222145,0.9235636591911316,285.65655517578125,284.95001220703125,299.29766845703125,294.6886291503906,298.0622863769531,297.235107421875,283.6568908691406,1.0,0.5250262022018433,0.5600826144218445,0.5600826144218445,1.0,1.0,-2.7840187549591064,1.1134542226791382,1.6705644130706787,0.4861210286617279,1.0,1.0,0.0,125.72981262207033,133.0,63107.94140625,0.0,1823.6556396484373,1.0,278.1499938964844,281.923828125,297.688720703125,301.7604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845948576927185,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838360,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600341796875,0.9405391216278076,0.4632076621055603,0.4179407656192779,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.9111334085464478,0.4269017577171325,0.4053017497062683,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.863631546497345,0.3641873300075531,0.2561143040657043,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8392842411994934,0.3330363035202026,0.3173844218254089,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65985107421875,0.7164260149002075,0.2027880400419235,0.9240941405296326,285.6600036621094,284.95001220703125,299.3072509765625,294.6947021484375,298.0649719238281,297.2342529296875,283.66033935546875,1.0,0.5263726711273193,0.5593426823616028,0.5593426823616028,1.0,1.0,-2.786393642425537,1.113532304763794,1.6728613376617432,0.4857001900672912,1.0,1.0,0.0,127.33358001708984,136.0,63146.8671875,0.0,1834.938720703125,1.0,278.1499938964844,281.9261779785156,297.6947021484375,301.7689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845813870429993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838420,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.9330845475196838,0.4623655080795288,0.4173085391521454,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.906524419784546,0.429054707288742,0.4074473977088928,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66668701171875,0.858674943447113,0.3646849989891052,0.256550520658493,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66668701171875,0.8349698185920715,0.3338131308555603,0.3182380497455597,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66656494140625,0.7121930122375488,0.2028877735137939,0.9251089096069336,285.6667175292969,284.95001220703125,299.326416015625,294.706787109375,298.0702819824219,297.2325134277344,283.6670227050781,1.0,0.5290063619613647,0.5578627586364746,0.5578627586364746,1.0,1.0,-2.7909841537475586,1.1136003732681274,1.6773837804794312,0.4847956001758575,1.0,1.0,0.0,130.4910888671875,139.0,63222.24609375,0.0,1857.0732421875,1.0,278.1499938964844,281.9306945800781,297.7066345214844,301.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884539783000946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838480,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.9330845475196838,0.4623655080795288,0.4173085391521454,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6667175292969,0.906524419784546,0.429054707288742,0.4074473977088928,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66668701171875,0.858674943447113,0.3646849989891052,0.256550520658493,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66668701171875,0.8349698185920715,0.3338131308555603,0.3182380497455597,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66656494140625,0.7121930122375488,0.2028877735137939,0.9251089096069336,285.6667175292969,284.95001220703125,299.326416015625,294.706787109375,298.0702819824219,297.2325134277344,283.6670227050781,1.0,0.5290063619613647,0.5578627586364746,0.5578627586364746,1.0,1.0,-2.7909841537475586,1.1136003732681274,1.6773837804794312,0.4847956001758575,1.0,1.0,0.0,130.4910888671875,139.0,63222.24609375,0.0,1857.0732421875,1.0,278.1499938964844,281.9306945800781,297.7066345214844,301.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884539783000946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838540,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.9258927702903748,0.4614905118942261,0.4166467785835266,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.902371108531952,0.4311834573745727,0.4095692932605743,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731872558594,0.8540164828300476,0.3651626408100128,0.2569721043109894,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.830903947353363,0.3345701694488525,0.3190720379352569,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730651855469,0.7079932689666748,0.2029787600040435,0.9260804057121276,285.6731872558594,284.95001220703125,299.3456420898437,294.7186889648437,298.0755920410156,297.2308044433594,283.6734924316406,1.0,0.5315899848937988,0.5563828945159912,0.5563828945159912,1.0,1.0,-2.795414924621582,1.113579273223877,1.6818355321884155,0.4838127493858337,1.0,1.0,0.0,133.61871337890625,142.0,63295.203125,0.0,1878.88720703125,1.0,278.1499938964844,281.93505859375,297.7184753417969,301.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844904899597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838600,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.9258927702903748,0.4614905118942261,0.4166467785835266,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6732177734375,0.902371108531952,0.4311834573745727,0.4095692932605743,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6731872558594,0.8540164828300476,0.3651626408100128,0.2569721043109894,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67315673828125,0.830903947353363,0.3345701694488525,0.3190720379352569,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730651855469,0.7079932689666748,0.2029787600040435,0.9260804057121276,285.6731872558594,284.95001220703125,299.3456420898437,294.7186889648437,298.0755920410156,297.2308044433594,283.6734924316406,1.0,0.5315899848937988,0.5563828945159912,0.5563828945159912,1.0,1.0,-2.795414924621582,1.113579273223877,1.6818355321884155,0.4838127493858337,1.0,1.0,0.0,133.61871337890625,142.0,63295.203125,0.0,1878.88720703125,1.0,278.1499938964844,281.93505859375,297.7184753417969,301.8025207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844904899597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.5908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838660,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.9190117120742798,0.4605775773525238,0.4159507751464844,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.898520290851593,0.4332839846611023,0.4116639792919159,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8496160507202148,0.3656175434589386,0.2573773562908172,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.679443359375,0.8270399570465088,0.3353046178817749,0.3198840320110321,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6793518066406,0.7038831114768982,0.203059583902359,0.9270034432411194,285.6794738769531,284.95001220703125,299.3648986816406,294.73046875,298.0809020996094,297.22906494140625,283.6797790527344,1.0,0.534125804901123,0.5549300312995911,0.5549300312995911,1.0,1.0,-2.799669027328491,1.1135010719299316,1.6861679553985596,0.482755571603775,1.0,1.0,0.0,136.72119140625,145.0,63365.57421875,0.0,1900.3685302734373,1.0,278.1499938964844,281.93927001953125,297.73016357421875,301.81890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844326138496399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838720,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.9190117120742798,0.4605775773525238,0.4159507751464844,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.898520290851593,0.4332839846611023,0.4116639792919159,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8496160507202148,0.3656175434589386,0.2573773562908172,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.679443359375,0.8270399570465088,0.3353046178817749,0.3198840320110321,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6793518066406,0.7038831114768982,0.203059583902359,0.9270034432411194,285.6794738769531,284.95001220703125,299.3648986816406,294.73046875,298.0809020996094,297.22906494140625,283.6797790527344,1.0,0.534125804901123,0.5549300312995911,0.5549300312995911,1.0,1.0,-2.799669027328491,1.1135010719299316,1.6861679553985596,0.482755571603775,1.0,1.0,0.0,136.72119140625,145.0,63365.57421875,0.0,1900.3685302734373,1.0,278.1499938964844,281.93927001953125,297.73016357421875,301.81890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844326138496399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838780,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9124951958656312,0.4596332311630249,0.4152265191078186,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.8948527574539185,0.4353608191013336,0.4137361943721771,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.8454353213310242,0.3660535514354706,0.2577693164348602,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.8233339190483093,0.3360203504562378,0.320678174495697,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.6999188661575317,0.2031319141387939,0.9278876781463624,285.685546875,284.95001220703125,299.3842163085937,294.7420349121094,298.0862121582031,297.22735595703125,283.68585205078125,1.0,0.5366252064704895,0.5534771680831909,0.5534771680831909,1.0,1.0,-2.803776502609253,1.1133451461791992,1.6904313564300537,0.4815986454486847,1.0,1.0,0.0,139.81114196777344,148.0,63433.4921875,0.0,1921.62158203125,1.0,278.1499938964844,281.943359375,297.7417297363281,301.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843717575073242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838840,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9124951958656312,0.4596332311630249,0.4152265191078186,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.8948527574539185,0.4353608191013336,0.4137361943721771,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.8454353213310242,0.3660535514354706,0.2577693164348602,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855163574219,0.8233339190483093,0.3360203504562378,0.320678174495697,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.6999188661575317,0.2031319141387939,0.9278876781463624,285.685546875,284.95001220703125,299.3842163085937,294.7420349121094,298.0862121582031,297.22735595703125,283.68585205078125,1.0,0.5366252064704895,0.5534771680831909,0.5534771680831909,1.0,1.0,-2.803776502609253,1.1133451461791992,1.6904313564300537,0.4815986454486847,1.0,1.0,0.0,139.81114196777344,148.0,63433.4921875,0.0,1921.62158203125,1.0,278.1499938964844,281.943359375,297.7417297363281,301.8349914550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843717575073242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838900,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68853759765625,0.9093955755233764,0.4591493606567383,0.4148539006710052,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.68853759765625,0.8930813074111938,0.4363902807235718,0.4147638380527496,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.8434188365936279,0.3662645220756531,0.2579603493213653,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.8215296268463135,0.3363712728023529,0.321068674325943,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6883850097656,0.6979877352714539,0.2031649351119995,0.92831552028656,285.6885070800781,284.95001220703125,299.3939208984375,294.74774169921875,298.0888671875,297.2265014648437,283.6888122558594,1.0,0.5378623604774475,0.5527507662773132,0.5527507662773132,1.0,1.0,-2.8057761192321777,1.1132382154464722,1.692537784576416,0.4809818267822265,1.0,1.0,0.0,141.35289001464844,148.0,63466.49609375,0.0,1932.1695556640625,1.0,278.1499938964844,281.9453125,297.7474060058594,301.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843404054641724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.242431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17838960,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.9064156413078308,0.4586578905582428,0.4144745171070099,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.8913495540618896,0.4374137818813324,0.4157858788967132,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.8414483666419983,0.3664709329605102,0.2581482529640198,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69140625,0.8197535276412964,0.3367176055908203,0.3214548230171203,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6913146972656,0.6960896849632263,0.2031958550214767,0.9287340641021729,285.6914367675781,284.95001220703125,299.4035949707031,294.7533874511719,298.0915222167969,297.22564697265625,283.69171142578125,1.0,0.5390915870666504,0.5520317554473877,0.5520317554473877,1.0,1.0,-2.807741165161133,1.113122820854187,1.6946183443069458,0.4803454875946045,1.0,1.0,0.0,142.89239501953125,151.0,63498.91015625,0.0,1942.665771484375,1.0,278.1499938964844,281.947265625,297.7530517578125,301.8507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843086361885071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.945068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839020,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69708251953125,0.9008300304412842,0.4576433897018432,0.4136873185634613,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69708251953125,0.8879995942115784,0.4394363462924957,0.4178068339824676,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6970520019531,0.8376359343528748,0.3668650388717651,0.2585108578205108,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6970520019531,0.8162729740142822,0.3373915553092956,0.3222093284130096,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69696044921875,0.6923908591270447,0.2032492756843567,0.9295327067375184,285.6970520019531,284.95001220703125,299.4230651855469,294.7644958496094,298.0968017578125,297.22393798828125,283.69732666015625,1.0,0.5415193438529968,0.5505938529968262,0.5505938529968262,1.0,1.0,-2.811527967453003,1.112820386886597,1.6987074613571167,0.4789872765541076,1.0,1.0,0.0,145.9611358642578,154.0,63561.03125,0.0,1963.4205322265625,1.0,278.1499938964844,281.95098876953125,297.7640991210937,301.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842365741729736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839080,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69708251953125,0.9008300304412842,0.4576433897018432,0.4136873185634613,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69708251953125,0.8879995942115784,0.4394363462924957,0.4178068339824676,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6970520019531,0.8376359343528748,0.3668650388717651,0.2585108578205108,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6970520019531,0.8162729740142822,0.3373915553092956,0.3222093284130096,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69696044921875,0.6923908591270447,0.2032492756843567,0.9295327067375184,285.6970520019531,284.95001220703125,299.4230651855469,294.7644958496094,298.0968017578125,297.22393798828125,283.69732666015625,1.0,0.5415193438529968,0.5505938529968262,0.5505938529968262,1.0,1.0,-2.811527967453003,1.112820386886597,1.6987074613571167,0.4789872765541076,1.0,1.0,0.0,145.9611358642578,154.0,63561.03125,0.0,1963.4205322265625,1.0,278.1499938964844,281.95098876953125,297.7640991210937,301.865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842365741729736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839140,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.8954827189445496,0.4566047489643097,0.4128787815570831,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.8847894072532654,0.4414406418800354,0.4198106825351715,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025146484375,0.8339756727218628,0.3672450184822082,0.2588637173175812,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025146484375,0.8128649592399597,0.3380516171455383,0.3229508996009826,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.6888131499290466,0.203296422958374,0.9303038716316224,285.7025451660156,284.95001220703125,299.44256591796875,294.7752990722656,298.10211181640625,297.2222595214844,283.7027893066406,1.0,0.5439233183860779,0.5491559505462646,0.5491559505462646,1.0,1.0,-2.8152050971984863,1.1124519109725952,1.7027533054351809,0.4775674045085907,1.0,1.0,0.0,149.02963256835938,157.0,63621.046875,0.0,1984.0538330078125,1.0,278.1499938964844,281.95458984375,297.7749328613281,301.880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841705322265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839200,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.8954827189445496,0.4566047489643097,0.4128787815570831,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025451660156,0.8847894072532654,0.4414406418800354,0.4198106825351715,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025146484375,0.8339756727218628,0.3672450184822082,0.2588637173175812,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025146484375,0.8128649592399597,0.3380516171455383,0.3229508996009826,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.6888131499290466,0.203296422958374,0.9303038716316224,285.7025451660156,284.95001220703125,299.44256591796875,294.7752990722656,298.10211181640625,297.2222595214844,283.7027893066406,1.0,0.5439233183860779,0.5491559505462646,0.5491559505462646,1.0,1.0,-2.8152050971984863,1.1124519109725952,1.7027533054351809,0.4775674045085907,1.0,1.0,0.0,149.02963256835938,157.0,63621.046875,0.0,1984.0538330078125,1.0,278.1499938964844,281.95458984375,297.7749328613281,301.880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841705322265625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839260,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.8902884721755981,0.4555276930332184,0.41203573346138,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.8817119598388672,0.4434142708778381,0.4217856228351593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.8304527401924133,0.3676026165485382,0.2592009007930755,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.70770263671875,0.8095080852508545,0.3386890888214111,0.3236709833145141,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076416015625,0.6853556036949158,0.2033335268497467,0.9310294389724731,285.7077331542969,284.95001220703125,299.4621276855469,294.7857971191406,298.107421875,297.2206115722656,283.7079772949219,1.0,0.5462925434112549,0.5477433800697327,0.5477433800697327,1.0,1.0,-2.818708896636963,1.1120210886001587,1.7066878080368042,0.4761269390583038,1.0,1.0,0.0,152.09014892578125,160.0,63677.69921875,0.0,2004.418212890625,1.0,278.1499938964844,281.9579772949219,297.7853698730469,301.8951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840957880020142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.951416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
