time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839320,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.707763671875,0.8902884721755981,0.4555276930332184,0.41203573346138,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.8817119598388672,0.4434142708778381,0.4217856228351593,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7077331542969,0.8304527401924133,0.3676026165485382,0.2592009007930755,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.70770263671875,0.8095080852508545,0.3386890888214111,0.3236709833145141,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076416015625,0.6853556036949158,0.2033335268497467,0.9310294389724731,285.7077331542969,284.95001220703125,299.4621276855469,294.7857971191406,298.107421875,297.2206115722656,283.7079772949219,1.0,0.5462925434112549,0.5477433800697327,0.5477433800697327,1.0,1.0,-2.818708896636963,1.1120210886001587,1.7066878080368042,0.4761269390583038,1.0,1.0,0.0,152.09014892578125,160.0,63677.69921875,0.0,2004.418212890625,1.0,278.1499938964844,281.9579772949219,297.7853698730469,301.8951721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840957880020142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.951416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839380,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8852452039718628,0.4544264376163482,0.4111711084842682,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8787587285041809,0.4453688561916351,0.4237426519393921,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8270483016967773,0.3679461181163788,0.2595283389091491,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.8061793446540833,0.3393125534057617,0.3243779838085174,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.6820120215415955,0.2033644020557403,0.9317275881767272,285.7127685546875,284.95001220703125,299.48175048828125,294.79595947265625,298.1127624511719,297.218994140625,283.7130126953125,1.0,0.5486391186714172,0.5463307499885559,0.5463307499885559,1.0,1.0,-2.8221027851104736,1.111520767211914,1.71058189868927,0.4746618568897247,1.0,1.0,0.0,155.15122985839844,163.0,63731.984375,0.0,2024.6568603515625,1.0,278.1499938964844,281.96124267578125,297.7955627441406,301.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840282559394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839440,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8852452039718628,0.4544264376163482,0.4111711084842682,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8787587285041809,0.4453688561916351,0.4237426519393921,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127685546875,0.8270483016967773,0.3679461181163788,0.2595283389091491,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.8061793446540833,0.3393125534057617,0.3243779838085174,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.6820120215415955,0.2033644020557403,0.9317275881767272,285.7127685546875,284.95001220703125,299.48175048828125,294.79595947265625,298.1127624511719,297.218994140625,283.7130126953125,1.0,0.5486391186714172,0.5463307499885559,0.5463307499885559,1.0,1.0,-2.8221027851104736,1.111520767211914,1.71058189868927,0.4746618568897247,1.0,1.0,0.0,155.15122985839844,163.0,63731.984375,0.0,2024.6568603515625,1.0,278.1499938964844,281.96124267578125,297.7955627441406,301.9090881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840282559394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.319091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839500,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152404785156,0.8827808499336243,0.4538688361644745,0.4107325971126556,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152404785156,0.8773277997970581,0.4463408291339874,0.4247161448001861,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152099609375,0.8253863453865051,0.3681138455867767,0.2596892714500427,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7152099609375,0.8045247793197632,0.3396203815937042,0.3247277438640594,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71514892578125,0.6803825497627258,0.2033780962228775,0.932068943977356,285.7152404785156,284.95001220703125,299.4916076660156,294.8009033203125,298.11541748046875,297.2182006835937,283.7154541015625,1.0,0.5498056411743164,0.5456244349479675,0.5456244349479675,1.0,1.0,-2.823768615722656,1.1112481355667114,1.7125204801559448,0.4739270806312561,1.0,1.0,0.0,156.6824951171875,163.0,63758.30859375,0.0,2034.7469482421875,1.0,278.1499938964844,281.9628295898437,297.8005676269531,301.9158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839989900588989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.04541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839560,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8803548812866211,0.4533047974109649,0.4102881848812103,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8759270906448364,0.4473074972629547,0.4256845712661743,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.8237492442131042,0.3682776987552643,0.259847491979599,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.8028947710990906,0.3399243056774139,0.3250738382339477,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.717529296875,0.6787816286087036,0.2033900618553161,0.9324024319648744,285.7176513671875,284.95001220703125,299.50146484375,294.8057556152344,298.1180725097656,297.2174072265625,283.7178649902344,1.0,0.5509659647941589,0.544919490814209,0.544919490814209,1.0,1.0,-2.8254051208496094,1.1109575033187866,1.7144474983215332,0.4731963872909546,1.0,1.0,0.0,158.21273803710938,166.0,63783.8125,0.0,2044.7947998046875,1.0,278.1499938964844,281.96435546875,297.805419921875,301.92254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839695453643799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839620,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.8756110072135925,0.4521518051624298,0.4093768000602722,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.8732075095176697,0.4492193162441253,0.4276012480258941,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72222900390625,0.8205375671386719,0.3685901761054992,0.260153204202652,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72222900390625,0.7997069954872131,0.3405167758464813,0.3257514834403991,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.6756601333618164,0.2034070938825607,0.9330383539199828,285.7222595214844,284.95001220703125,299.5212707519531,294.8151550292969,298.1233825683594,297.2158508300781,283.7224426269531,1.0,0.5532634258270264,0.5435096025466919,0.5435096025466919,1.0,1.0,-2.828559875488281,1.1103084087371826,1.7182514667510986,0.4717097878456116,1.0,1.0,0.0,161.26858520507812,169.0,63831.99609375,0.0,2064.706787109375,1.0,278.1499938964844,281.9672546386719,297.8147888183594,301.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839036226272583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839680,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.8756110072135925,0.4521518051624298,0.4093768000602722,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7222595214844,0.8732075095176697,0.4492193162441253,0.4276012480258941,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72222900390625,0.8205375671386719,0.3685901761054992,0.260153204202652,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72222900390625,0.7997069954872131,0.3405167758464813,0.3257514834403991,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.6756601333618164,0.2034070938825607,0.9330383539199828,285.7222595214844,284.95001220703125,299.5212707519531,294.8151550292969,298.1233825683594,297.2158508300781,283.7224426269531,1.0,0.5532634258270264,0.5435096025466919,0.5435096025466919,1.0,1.0,-2.828559875488281,1.1103084087371826,1.7182514667510986,0.4717097878456116,1.0,1.0,0.0,161.26858520507812,169.0,63831.99609375,0.0,2064.706787109375,1.0,278.1499938964844,281.9672546386719,297.8147888183594,301.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839036226272583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.15234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839740,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265625,0.8710196018218994,0.450967401266098,0.4084362983703613,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265625,0.8706015348434448,0.4511012434959411,0.4294892251491546,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.8174046277999878,0.3688822388648987,0.2604442834854126,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.7966220378875732,0.3410884439945221,0.3264088928699493,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.6726510524749756,0.2034152448177337,0.9336316585540771,285.7265319824219,284.95001220703125,299.5411071777344,294.8240966796875,298.1286926269531,297.2143249511719,283.72674560546875,1.0,0.555529773235321,0.54209965467453,0.54209965467453,1.0,1.0,-2.831552743911743,1.1095423698425293,1.722010374069214,0.4703666865825653,1.0,1.0,0.0,164.31919860839844,172.0,63875.9609375,0.0,2084.368896484375,1.0,278.1499938964844,281.96990966796875,297.8236694335937,301.9472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838286995887756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839800,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265625,0.8710196018218994,0.450967401266098,0.4084362983703613,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265625,0.8706015348434448,0.4511012434959411,0.4294892251491546,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.8174046277999878,0.3688822388648987,0.2604442834854126,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.7966220378875732,0.3410884439945221,0.3264088928699493,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.6726510524749756,0.2034152448177337,0.9336316585540771,285.7265319824219,284.95001220703125,299.5411071777344,294.8240966796875,298.1286926269531,297.2143249511719,283.72674560546875,1.0,0.555529773235321,0.54209965467453,0.54209965467453,1.0,1.0,-2.831552743911743,1.1095423698425293,1.722010374069214,0.4703666865825653,1.0,1.0,0.0,164.31919860839844,172.0,63875.9609375,0.0,2084.368896484375,1.0,278.1499938964844,281.96990966796875,297.8236694335937,301.9472351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838286995887756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839860,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.8665733337402344,0.4497614800930023,0.4074758887290954,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.8680996894836426,0.4529626667499542,0.4313572943210602,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.814329981803894,0.3691595792770386,0.2607248723506927,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.7936322689056396,0.3416450917720794,0.3270518481731415,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305908203125,0.6697459816932678,0.203416958451271,0.9341951608657836,285.73065185546875,284.95001220703125,299.5610656738281,294.83258056640625,298.134033203125,297.2128295898437,283.7308654785156,1.0,0.557773232460022,0.5407335758209229,0.5407335758209229,1.0,1.0,-2.834430932998657,1.1087517738342283,1.7256792783737185,0.469177782535553,1.0,1.0,0.0,167.3693084716797,175.0,63917.5,0.0,2103.87890625,1.0,278.1499938964844,281.9723815917969,297.8321533203125,301.9586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837617635726929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839920,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.8665733337402344,0.4497614800930023,0.4074758887290954,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.8680996894836426,0.4529626667499542,0.4313572943210602,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.814329981803894,0.3691595792770386,0.2607248723506927,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73065185546875,0.7936322689056396,0.3416450917720794,0.3270518481731415,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305908203125,0.6697459816932678,0.203416958451271,0.9341951608657836,285.73065185546875,284.95001220703125,299.5610656738281,294.83258056640625,298.134033203125,297.2128295898437,283.7308654785156,1.0,0.557773232460022,0.5407335758209229,0.5407335758209229,1.0,1.0,-2.834430932998657,1.1087517738342283,1.7256792783737185,0.469177782535553,1.0,1.0,0.0,167.3693084716797,175.0,63917.5,0.0,2103.87890625,1.0,278.1499938964844,281.9723815917969,297.8321533203125,301.9586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837617635726929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.823486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17839980,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8622633218765259,0.4485381543636322,0.4064995944499969,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.8656923770904541,0.4548085033893585,0.4332100749015808,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8112931847572327,0.3694242238998413,0.2609966099262237,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.7907295823097229,0.3421888053417206,0.3276825845241546,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.6669366359710693,0.2034128904342651,0.9347330927848816,285.7345886230469,284.95001220703125,299.5810852050781,294.840576171875,298.1393737792969,297.2113647460937,283.7347717285156,1.0,0.5599968433380127,0.5393674969673157,0.5393674969673157,1.0,1.0,-2.8372156620025635,1.1079013347625732,1.729314208030701,0.4679766595363617,1.0,1.0,0.0,170.41868591308594,178.0,63956.23828125,0.0,2123.267333984375,1.0,278.1499938964844,281.9747314453125,297.8402099609375,301.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837050795555115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840040,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8622633218765259,0.4485381543636322,0.4064995944499969,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.734619140625,0.8656923770904541,0.4548085033893585,0.4332100749015808,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.8112931847572327,0.3694242238998413,0.2609966099262237,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.7907295823097229,0.3421888053417206,0.3276825845241546,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345275878906,0.6669366359710693,0.2034128904342651,0.9347330927848816,285.7345886230469,284.95001220703125,299.5810852050781,294.840576171875,298.1393737792969,297.2113647460937,283.7347717285156,1.0,0.5599968433380127,0.5393674969673157,0.5393674969673157,1.0,1.0,-2.8372156620025635,1.1079013347625732,1.729314208030701,0.4679766595363617,1.0,1.0,0.0,170.41868591308594,178.0,63956.23828125,0.0,2123.267333984375,1.0,278.1499938964844,281.9747314453125,297.8402099609375,301.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837050795555115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.29248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840100,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364807128906,0.8601585030555725,0.4479198753833771,0.4060052931308746,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364807128906,0.8645234107971191,0.4557260572910309,0.4341309666633606,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364807128906,0.8097842931747437,0.3695513010025024,0.2611288130283355,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364807128906,0.7893101572990417,0.3424553275108337,0.3279928267002105,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7364196777344,0.6655669808387756,0.2034084647893905,0.9349911212921144,285.7364807128906,284.95001220703125,299.59112548828125,294.8443603515625,298.1420593261719,297.2106628417969,283.7366638183594,1.0,0.5611005425453186,0.5386844277381897,0.5386844277381897,1.0,1.0,-2.8385701179504395,1.1074520349502563,1.731118083000183,0.4673700332641601,1.0,1.0,0.0,171.9423370361328,178.0,63974.4140625,0.0,2132.907470703125,1.0,278.1499938964844,281.9757995605469,297.8440246582031,301.9745483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836783170700073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.0419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840160,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73834228515625,0.8580865859985352,0.4472978115081787,0.4055073857307434,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73834228515625,0.8633772730827332,0.4566405713558197,0.4350488185882568,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.8082793951034546,0.3696751892566681,0.2612586915493011,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7383117675781,0.7879117131233215,0.3427184224128723,0.3282998204231262,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7382507324219,0.6642202138900757,0.2034025192260742,0.935242235660553,285.73834228515625,284.95001220703125,299.6011657714844,294.8480224609375,298.144775390625,297.2099609375,283.7384948730469,1.0,0.5621991753578186,0.5380194783210754,0.5380194783210754,1.0,1.0,-2.839901924133301,1.10701322555542,1.7328886985778809,0.4667843878269195,1.0,1.0,0.0,173.46519470214844,181.0,63992.078125,0.0,2142.513916015625,1.0,278.1499938964844,281.97686767578125,297.84771728515625,301.9795227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836532831192017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.8076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.854027271270752,0.4460247159004211,0.4044869244098663,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.861151933670044,0.458467423915863,0.436880350112915,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.8052557110786438,0.3698878884315491,0.2614960968494415,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.7851579785346985,0.3432105481624603,0.3288842141628265,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417297363281,0.6615893840789795,0.2033835798501968,0.9357130527496338,285.7417907714844,284.95001220703125,299.6213684082031,294.8549194335937,298.1502380371094,297.20867919921875,283.7419738769531,1.0,0.564372718334198,0.5366895794868469,0.5366895794868469,1.0,1.0,-2.8424322605133057,1.1060686111450195,1.7363637685775757,0.4655759334564209,1.0,1.0,0.0,176.50706481933594,184.0,64024.15234375,0.0,2161.509521484375,1.0,278.1499938964844,281.9787902832031,297.8545227050781,301.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835931420326233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.854027271270752,0.4460247159004211,0.4044869244098663,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.861151933670044,0.458467423915863,0.436880350112915,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.8052557110786438,0.3698878884315491,0.2614960968494415,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417907714844,0.7851579785346985,0.3432105481624603,0.3288842141628265,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417297363281,0.6615893840789795,0.2033835798501968,0.9357130527496338,285.7417907714844,284.95001220703125,299.6213684082031,294.8549194335937,298.1502380371094,297.20867919921875,283.7419738769531,1.0,0.564372718334198,0.5366895794868469,0.5366895794868469,1.0,1.0,-2.8424322605133057,1.1060686111450195,1.7363637685775757,0.4655759334564209,1.0,1.0,0.0,176.50706481933594,184.0,64024.15234375,0.0,2161.509521484375,1.0,278.1499938964844,281.9787902832031,297.8545227050781,301.9886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835931420326233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840340,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.8500823974609375,0.4447358548641205,0.4034533500671386,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.859008252620697,0.460294634103775,0.4387112855911255,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.8022620677947998,0.3700814247131347,0.2617214620113373,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.7824724316596985,0.3436843156814575,0.3294528722763061,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450866699219,0.6590399742126465,0.2033607959747314,0.93616783618927,285.7451477050781,284.95001220703125,299.64166259765625,294.8612365722656,298.1557312011719,297.2074279785156,283.74530029296875,1.0,0.5665316581726074,0.5353596210479736,0.5353596210479736,1.0,1.0,-2.844890594482422,1.105077028274536,1.7398135662078855,0.464328795671463,1.0,1.0,0.0,179.55337524414062,187.0,64054.3359375,0.0,2180.439208984375,1.0,278.1499938964844,281.9806213378906,297.8609924316406,301.9972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835613131523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840400,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.8500823974609375,0.4447358548641205,0.4034533500671386,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.859008252620697,0.460294634103775,0.4387112855911255,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451477050781,0.8022620677947998,0.3700814247131347,0.2617214620113373,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7451171875,0.7824724316596985,0.3436843156814575,0.3294528722763061,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450866699219,0.6590399742126465,0.2033607959747314,0.93616783618927,285.7451477050781,284.95001220703125,299.64166259765625,294.8612365722656,298.1557312011719,297.2074279785156,283.74530029296875,1.0,0.5665316581726074,0.5353596210479736,0.5353596210479736,1.0,1.0,-2.844890594482422,1.105077028274536,1.7398135662078855,0.464328795671463,1.0,1.0,0.0,179.55337524414062,187.0,64054.3359375,0.0,2180.439208984375,1.0,278.1499938964844,281.9806213378906,297.8609924316406,301.9972839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835613131523132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840460,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8462454676628113,0.4434229135513305,0.4023971557617187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8569508790969849,0.4621266424655914,0.4405457973480224,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.7993215918540955,0.3702414631843567,0.2619229853153229,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.7798454165458679,0.3441244959831238,0.329989343881607,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.6565694808959961,0.2033303380012512,0.9365885257720948,285.7481689453125,284.95001220703125,299.6620178222656,294.866943359375,298.1612243652344,297.2063293457031,283.7483215332031,1.0,0.5686652064323425,0.533991813659668,0.533991813659668,1.0,1.0,-2.8472201824188232,1.1039637327194214,1.7432563304901123,0.4629291296005249,1.0,1.0,0.0,182.5937347412109,175.0,64079.66796875,0.0,2199.15185546875,1.0,278.1499938964844,281.9821472167969,297.8666076660156,302.0048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88351970911026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840520,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8462454676628113,0.4434229135513305,0.4023971557617187,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.8569508790969849,0.4621266424655914,0.4405457973480224,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.7993215918540955,0.3702414631843567,0.2619229853153229,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.7798454165458679,0.3441244959831238,0.329989343881607,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.6565694808959961,0.2033303380012512,0.9365885257720948,285.7481689453125,284.95001220703125,299.6620178222656,294.866943359375,298.1612243652344,297.2063293457031,283.7483215332031,1.0,0.5686652064323425,0.533991813659668,0.533991813659668,1.0,1.0,-2.8472201824188232,1.1039637327194214,1.7432563304901123,0.4629291296005249,1.0,1.0,0.0,182.5937347412109,175.0,64079.66796875,0.0,2199.15185546875,1.0,278.1499938964844,281.9821472167969,297.8666076660156,302.0048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88351970911026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840580,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.8490350246429443,0.4421249032020569,0.4011068940162658,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.861782968044281,0.4639742970466614,0.4421375393867492,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.8030409812927246,0.3704111874103546,0.2619394361972809,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.7836745381355286,0.344572365283966,0.3302741646766662,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.6594155430793762,0.2033169418573379,0.9358546137809752,285.74859619140625,284.95001220703125,299.6824951171875,294.8719787597656,298.1667785644531,297.2054138183594,283.74853515625,1.0,0.5661908388137817,0.5326240062713623,0.5326240062713623,1.0,1.0,-2.847064256668091,1.1017600297927856,1.7453042268753052,0.4609996378421783,1.0,1.0,0.0,179.15052795410156,163.0,64067.1796875,0.0,2182.179931640625,1.0,278.1499938964844,281.9815979003906,297.8717041015625,302.0104675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834797739982605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840640,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.8490350246429443,0.4421249032020569,0.4011068940162658,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.861782968044281,0.4639742970466614,0.4421375393867492,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.8030409812927246,0.3704111874103546,0.2619394361972809,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.7836745381355286,0.344572365283966,0.3302741646766662,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74859619140625,0.6594155430793762,0.2033169418573379,0.9358546137809752,285.74859619140625,284.95001220703125,299.6824951171875,294.8719787597656,298.1667785644531,297.2054138183594,283.74853515625,1.0,0.5661908388137817,0.5326240062713623,0.5326240062713623,1.0,1.0,-2.847064256668091,1.1017600297927856,1.7453042268753052,0.4609996378421783,1.0,1.0,0.0,179.15052795410156,163.0,64067.1796875,0.0,2182.179931640625,1.0,278.1499938964844,281.9815979003906,297.8717041015625,302.0104675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834797739982605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840700,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.8522619605064392,0.4414913952350616,0.4004118740558624,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.866138219833374,0.4649160504341125,0.4428837299346924,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.8067135214805603,0.3705078363418579,0.2619060277938843,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.7873724102973938,0.3448066711425781,0.3303588628768921,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7478942871094,0.6623328328132629,0.2033300250768661,0.9352567195892334,285.74786376953125,284.95001220703125,299.6927490234375,294.8742370605469,298.169677734375,297.2052001953125,283.747802734375,1.0,0.5639978051185608,0.5319401025772095,0.5319401025772095,1.0,1.0,-2.84646987915039,1.1004359722137451,1.7460339069366455,0.4598796665668487,1.0,1.0,0.0,175.77255249023438,163.0,64051.3828125,0.0,2164.7822265625,1.0,278.1499938964844,281.9806823730469,297.87371826171875,302.0118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834071159362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840760,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469482421875,0.8563052415847778,0.4408673346042633,0.3997032642364502,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469482421875,0.871368944644928,0.4658685326576233,0.4436168372631073,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.8110511302947998,0.3706122636795044,0.2618608176708221,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.7918485403060913,0.3450481295585632,0.3304269313812256,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7470092773437,0.665925145149231,0.203354999423027,0.934602439403534,285.7469787597656,284.95001220703125,299.7030639648437,294.8763122558594,298.1726989746094,297.205078125,283.74688720703125,1.0,0.561431884765625,0.5313040018081665,0.5313040018081665,1.0,1.0,-2.84574031829834,1.0991220474243164,1.7466182708740234,0.4587834477424621,1.0,1.0,0.0,171.80445861816406,151.0,64033.80078125,0.0,2144.3017578125,1.0,278.1499938964844,281.9796447753906,297.8755798339844,302.0128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833152651786804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840820,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.866669774055481,0.4396471679210663,0.3982643783092499,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.8842587471008301,0.4678070545196533,0.4450650513172149,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8213372230529785,0.3708438873291015,0.2617499828338623,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8028837442398071,0.3455526232719421,0.3305340707302093,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.6749886274337769,0.2034396380186081,0.9332177639007568,285.744873046875,284.95001220703125,299.7237243652344,294.8799743652344,298.178955078125,297.2052001953125,283.7447509765625,1.0,0.5554942488670349,0.5300318598747253,0.5300318598747253,1.0,1.0,-2.8440840244293213,1.096415400505066,1.7476686239242554,0.4565092027187347,1.0,1.0,0.0,162.60304260253906,139.0,63994.48046875,0.0,2096.9072265625,1.0,278.1499938964844,281.977294921875,297.8789367675781,302.01397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830980062484741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840880,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.866669774055481,0.4396471679210663,0.3982643783092499,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.8842587471008301,0.4678070545196533,0.4450650513172149,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8213372230529785,0.3708438873291015,0.2617499828338623,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.8028837442398071,0.3455526232719421,0.3305340707302093,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.6749886274337769,0.2034396380186081,0.9332177639007568,285.744873046875,284.95001220703125,299.7237243652344,294.8799743652344,298.178955078125,297.2052001953125,283.7447509765625,1.0,0.5554942488670349,0.5300318598747253,0.5300318598747253,1.0,1.0,-2.8440840244293213,1.096415400505066,1.7476686239242554,0.4565092027187347,1.0,1.0,0.0,162.60304260253906,139.0,63994.48046875,0.0,2096.9072265625,1.0,278.1499938964844,281.977294921875,297.8789367675781,302.01397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830980062484741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17840940,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8801060914993286,0.4384626150131225,0.3968150317668915,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.9003283977508545,0.4697902798652649,0.4465103447437286,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8338971734046936,0.3711034059524536,0.2616257965564728,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8161407113075256,0.3460838198661804,0.3306218981742859,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425842285156,0.6865359544754028,0.203566700220108,0.9318155646324158,285.7425537109375,284.95001220703125,299.7445068359375,294.8828430175781,298.1854248046875,297.2057189941406,283.742431640625,1.0,0.5487998723983765,0.5287596583366394,0.5287596583366394,1.0,1.0,-2.842350006103516,1.093669891357422,1.7486801147460938,0.4541653394699096,1.0,1.0,0.0,152.246337890625,127.0,63952.01171875,0.0,2043.841064453125,1.0,278.1499938964844,281.9747619628906,297.8816833496094,302.0142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828625679016113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841000,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8801060914993286,0.4384626150131225,0.3968150317668915,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.9003283977508545,0.4697902798652649,0.4465103447437286,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8338971734046936,0.3711034059524536,0.2616257965564728,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.8161407113075256,0.3460838198661804,0.3306218981742859,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425842285156,0.6865359544754028,0.203566700220108,0.9318155646324158,285.7425537109375,284.95001220703125,299.7445068359375,294.8828430175781,298.1854248046875,297.2057189941406,283.742431640625,1.0,0.5487998723983765,0.5287596583366394,0.5287596583366394,1.0,1.0,-2.842350006103516,1.093669891357422,1.7486801147460938,0.4541653394699096,1.0,1.0,0.0,152.246337890625,127.0,63952.01171875,0.0,2043.841064453125,1.0,278.1499938964844,281.9747619628906,297.8816833496094,302.0142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828625679016113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.1943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841060,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.896662175655365,0.4373084604740143,0.3953705430030823,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.920839548110962,0.4718133509159088,0.447969377040863,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.8492230176925659,0.3713850975036621,0.2614998519420624,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403259277344,0.8311466574668884,0.3466362357139587,0.3307064175605774,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403564453125,0.7005038261413574,0.2037268429994583,0.930454432964325,285.74029541015625,284.95001220703125,299.765380859375,294.88494873046875,298.1922302246094,297.2064819335937,283.7402038574219,1.0,0.5416792035102844,0.5275998711585999,0.5275998711585999,1.0,1.0,-2.8406810760498047,1.0911165475845337,1.749564528465271,0.4519711434841156,1.0,1.0,0.0,141.28114318847656,115.0,63910.30078125,0.0,1987.9971923828125,1.0,278.1499938964844,281.9722595214844,297.88385009765625,302.01397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826413750648499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841120,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.896662175655365,0.4373084604740143,0.3953705430030823,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.920839548110962,0.4718133509159088,0.447969377040863,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74029541015625,0.8492230176925659,0.3713850975036621,0.2614998519420624,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403259277344,0.8311466574668884,0.3466362357139587,0.3307064175605774,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7403564453125,0.7005038261413574,0.2037268429994583,0.930454432964325,285.74029541015625,284.95001220703125,299.765380859375,294.88494873046875,298.1922302246094,297.2064819335937,283.7402038574219,1.0,0.5416792035102844,0.5275998711585999,0.5275998711585999,1.0,1.0,-2.8406810760498047,1.0911165475845337,1.749564528465271,0.4519711434841156,1.0,1.0,0.0,141.28114318847656,115.0,63910.30078125,0.0,1987.9971923828125,1.0,278.1499938964844,281.9722595214844,297.88385009765625,302.01397705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826413750648499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.329345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
