time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841180,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9177590012550354,0.4361832737922668,0.393938273191452,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9465566873550416,0.4738756716251373,0.4494507610797882,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.868309497833252,0.3716863393783569,0.2613770663738251,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8492825031280518,0.347207099199295,0.3307941854000091,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381896972656,0.7167329788208008,0.2039155215024948,0.929156482219696,285.7381286621094,284.95001220703125,299.7863464355469,294.88623046875,298.1991882324219,297.2074890136719,283.738037109375,1.0,0.5342757701873779,0.5264400243759155,0.5264400243759155,1.0,1.0,-2.8391382694244385,1.0886147022247314,1.750523567199707,0.4497900605201721,1.0,1.0,0.0,129.9427032470703,103.0,63868.3828125,0.0,1930.6131591796875,1.0,278.1499938964844,281.9697570800781,297.8852233886719,302.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824437260627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841240,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9177590012550354,0.4361832737922668,0.393938273191452,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.9465566873550416,0.4738756716251373,0.4494507610797882,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.868309497833252,0.3716863393783569,0.2613770663738251,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381286621094,0.8492825031280518,0.347207099199295,0.3307941854000091,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7381896972656,0.7167329788208008,0.2039155215024948,0.929156482219696,285.7381286621094,284.95001220703125,299.7863464355469,294.88623046875,298.1991882324219,297.2074890136719,283.738037109375,1.0,0.5342757701873779,0.5264400243759155,0.5264400243759155,1.0,1.0,-2.8391382694244385,1.0886147022247314,1.750523567199707,0.4497900605201721,1.0,1.0,0.0,129.9427032470703,103.0,63868.3828125,0.0,1930.6131591796875,1.0,278.1499938964844,281.9697570800781,297.8852233886719,302.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824437260627747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841300,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.9309256076812744,0.4356295168399811,0.3932271301746368,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.9604077339172364,0.4749194681644439,0.4502001106739044,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.8795964121818542,0.3718426525592804,0.2613174021244049,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370910644531,0.8600277900695801,0.3474979400634765,0.330840140581131,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73712158203125,0.7253103852272034,0.2040180712938308,0.9285306930541992,285.737060546875,284.95001220703125,299.7969055175781,294.8865661621094,298.2027282714844,297.2080383300781,283.7369689941406,1.0,0.5305039286613464,0.5258601307868958,0.5258601307868958,1.0,1.0,-2.83841609954834,1.087381362915039,1.7510347366333008,0.4487062990665436,1.0,1.0,0.0,124.1939468383789,103.0,63847.30078125,0.0,1901.637451171875,1.0,278.1499938964844,281.968505859375,297.8856201171875,302.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823567032814026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.662841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841360,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.945428729057312,0.4350829720497131,0.3925206363201141,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.9744314551353456,0.4759770631790161,0.4509598910808563,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73602294921875,0.8922784924507141,0.3720034062862396,0.2612594068050384,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73602294921875,0.8722200989723206,0.347792774438858,0.3308880031108856,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7360534667969,0.7346409559249878,0.2041268944740295,0.9279245138168336,285.7359924316406,284.95001220703125,299.8074645996094,294.8866882324219,298.206298828125,297.2086486816406,283.73590087890625,1.0,0.5266857743263245,0.5252992510795593,0.5252992510795593,1.0,1.0,-2.8377115726470947,1.086181402206421,1.7515302896499634,0.4476557970046997,1.0,1.0,0.0,118.39427185058594,91.0,63826.0625,0.0,1872.4766845703125,1.0,278.1499938964844,281.9672241210937,297.8857421875,302.010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822740912437439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841420,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9752343893051147,0.4339631795883178,0.3911183178424835,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9990000128746032,0.4782561361789703,0.4512226283550262,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9227872490882874,0.3723236918449402,0.2611574828624725,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9005709290504456,0.3483814597129822,0.3310024738311767,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.7563819289207458,0.2043487727642059,0.926822543144226,285.7320861816406,284.95001220703125,299.82867431640625,294.88623046875,298.2137145996094,297.2104187011719,283.73162841796875,1.0,0.5188316702842712,0.5241774916648865,0.5241774916648865,1.0,1.0,-2.833871603012085,1.0827261209487915,1.7511454820632937,0.4451625943183899,1.0,1.0,0.0,107.06397247314452,94.0,63748.75,0.0,1812.418701171875,1.0,278.1499938964844,281.9630432128906,297.8853759765625,302.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821227550506592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841480,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9752343893051147,0.4339631795883178,0.3911183178424835,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320861816406,0.9990000128746032,0.4782561361789703,0.4512226283550262,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9227872490882874,0.3723236918449402,0.2611574828624725,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9005709290504456,0.3483814597129822,0.3310024738311767,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322692871094,0.7563819289207458,0.2043487727642059,0.926822543144226,285.7320861816406,284.95001220703125,299.82867431640625,294.88623046875,298.2137145996094,297.2104187011719,283.73162841796875,1.0,0.5188316702842712,0.5241774916648865,0.5241774916648865,1.0,1.0,-2.833871603012085,1.0827261209487915,1.7511454820632937,0.4451625943183899,1.0,1.0,0.0,107.06397247314452,94.0,63748.75,0.0,1812.418701171875,1.0,278.1499938964844,281.9630432128906,297.8853759765625,302.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821227550506592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841540,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140197753906,0.98304545879364,0.4327516853809356,0.3899383544921875,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9990000128746032,0.4823388457298279,0.4384994208812713,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71405029296875,0.9335908889770508,0.3725260496139526,0.2612298429012298,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140808105469,0.9104397892951964,0.3488627672195434,0.3313601613044739,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143859863281,0.7638322710990906,0.2044948935508728,0.926977515220642,285.7140197753906,284.95001220703125,299.8500061035156,294.8848876953125,298.22540283203125,297.2198181152344,283.7132568359375,1.0,0.5147338509559631,0.5230557322502136,0.5230557322502136,1.0,1.0,-2.8190739154815674,1.0745958089828491,1.7444782257080078,0.4403690993785858,1.0,1.0,0.0,103.37843322753906,97.0,63496.2734375,0.0,1771.0211181640625,1.0,278.1499938964844,281.9482116699219,297.8824157714844,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816202878952026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841600,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140197753906,0.98304545879364,0.4327516853809356,0.3899383544921875,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139892578125,0.9990000128746032,0.4823388457298279,0.4384994208812713,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71405029296875,0.9335908889770508,0.3725260496139526,0.2612298429012298,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140808105469,0.9104397892951964,0.3488627672195434,0.3313601613044739,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143859863281,0.7638322710990906,0.2044948935508728,0.926977515220642,285.7140197753906,284.95001220703125,299.8500061035156,294.8848876953125,298.22540283203125,297.2198181152344,283.7132568359375,1.0,0.5147338509559631,0.5230557322502136,0.5230557322502136,1.0,1.0,-2.8190739154815674,1.0745958089828491,1.7444782257080078,0.4403690993785858,1.0,1.0,0.0,103.37843322753906,97.0,63496.2734375,0.0,1771.0211181640625,1.0,278.1499938964844,281.9482116699219,297.8824157714844,301.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816202878952026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841660,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.692138671875,0.9818717241287231,0.4296294450759887,0.3875095248222351,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.9990000128746032,0.4845560789108276,0.4375655055046081,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.9330384731292723,0.3707234859466553,0.260276198387146,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922607421875,0.9100546836853028,0.3472553193569183,0.3302768766880035,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.692626953125,0.7624468207359314,0.2024306207895279,0.9199498891830444,285.6921691894531,284.95001220703125,299.8727722167969,294.88140869140625,298.22613525390625,297.2106018066406,283.6911315917969,1.0,0.5123022198677063,0.5220544934272766,0.5220544934272766,1.0,1.0,-2.804132461547852,1.0665923357009888,1.7375402450561523,0.4357565641403198,1.0,1.0,0.0,102.61095428466795,100.0,63196.61328125,0.0,1744.5313720703125,1.0,278.1499938964844,281.9305419921875,297.8774719238281,301.9694519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807977437973022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841720,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.692138671875,0.9818717241287231,0.4296294450759887,0.3875095248222351,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.9990000128746032,0.4845560789108276,0.4375655055046081,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.69219970703125,0.9330384731292723,0.3707234859466553,0.260276198387146,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922607421875,0.9100546836853028,0.3472553193569183,0.3302768766880035,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.692626953125,0.7624468207359314,0.2024306207895279,0.9199498891830444,285.6921691894531,284.95001220703125,299.8727722167969,294.88140869140625,298.22613525390625,297.2106018066406,283.6911315917969,1.0,0.5123022198677063,0.5220544934272766,0.5220544934272766,1.0,1.0,-2.804132461547852,1.0665923357009888,1.7375402450561523,0.4357565641403198,1.0,1.0,0.0,102.61095428466795,100.0,63196.61328125,0.0,1744.5313720703125,1.0,278.1499938964844,281.9305419921875,297.8774719238281,301.9694519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807977437973022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.056396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841780,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.9788247346878052,0.4274051487445831,0.3853954672813415,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.9990000128746032,0.4865510165691376,0.4397643506526947,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753845214844,0.930182158946991,0.3697938621044159,0.259529709815979,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.9075061678886414,0.3464621007442474,0.3294040262699127,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756591796875,0.7594371438026428,0.2011289000511169,0.9135475754737854,285.67535400390625,284.95001220703125,299.89813232421875,294.8747253417969,298.230224609375,297.204833984375,283.6747131347656,1.0,0.5112075805664062,0.5210532546043396,0.5210532546043396,1.0,1.0,-2.794591426849365,1.0609114170074463,1.7336801290512085,0.4321591556072235,1.0,1.0,0.0,102.7738037109375,103.0,62975.03125,0.0,1730.8619384765625,1.0,278.1499938964844,281.9169006347656,297.87078857421875,301.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799877166748047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841840,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.67535400390625,0.9788247346878052,0.4274051487445831,0.3853954672813415,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753234863281,0.9990000128746032,0.4865510165691376,0.4397643506526947,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6753845214844,0.930182158946991,0.3697938621044159,0.259529709815979,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6754150390625,0.9075061678886414,0.3464621007442474,0.3294040262699127,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6756591796875,0.7594371438026428,0.2011289000511169,0.9135475754737854,285.67535400390625,284.95001220703125,299.89813232421875,294.8747253417969,298.230224609375,297.204833984375,283.6747131347656,1.0,0.5112075805664062,0.5210532546043396,0.5210532546043396,1.0,1.0,-2.794591426849365,1.0609114170074463,1.7336801290512085,0.4321591556072235,1.0,1.0,0.0,102.7738037109375,103.0,62975.03125,0.0,1730.8619384765625,1.0,278.1499938964844,281.9169006347656,297.87078857421875,301.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799877166748047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841900,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.9770702719688416,0.4264532327651977,0.3845148980617523,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.9990000128746032,0.4874598681926727,0.4413608312606811,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.9285476207733154,0.3694997429847717,0.25929856300354,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.9060749411582948,0.3462328910827636,0.3291529715061188,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6702575683594,0.757905900478363,0.2006531804800033,0.9112370610237122,285.6700439453125,284.95001220703125,299.9117736816406,294.8702392578125,298.23309326171875,297.2025756835937,283.6695556640625,1.0,0.5110925436019897,0.5205526351928711,0.5205526351928711,1.0,1.0,-2.792085647583008,1.0590349435806274,1.7330505847930908,0.4308246970176697,1.0,1.0,0.0,103.05706024169922,103.0,62899.83203125,0.0,1728.4378662109375,1.0,278.1499938964844,281.9122314453125,297.8668518066406,301.9378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796996474266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.76611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17841960,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664733886719,0.9751036167144777,0.4255665838718414,0.3837093114852905,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664428710937,0.9990000128746032,0.4882976710796356,0.4433196485042572,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6664733886719,0.9267116785049438,0.3692766427993774,0.2591301202774048,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66650390625,0.9044919013977052,0.3460746109485626,0.3289859890937805,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6666259765625,0.7563003897666931,0.2002559900283813,0.9093567728996276,285.6664733886719,284.95001220703125,299.92596435546875,294.8650207519531,298.2364807128906,297.2004089355469,283.6661682128906,1.0,0.511225700378418,0.5201626420021057,0.5201626420021057,1.0,1.0,-2.7908055782318115,1.0578477382659912,1.73295795917511,0.4299085736274719,1.0,1.0,0.0,103.47265625,106.0,62845.2265625,0.0,1728.489990234375,1.0,278.1499938964844,281.9088134765625,297.8624267578125,301.9293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795166611671448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842020,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9705116152763368,0.4239172041416168,0.3822399377822876,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9990000128746032,0.4897378385066986,0.4482320249080658,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9224427938461304,0.3689644038677215,0.258912056684494,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9008910059928894,0.3458907902240753,0.328811913728714,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.7528175711631775,0.1996125131845474,0.90644109249115,285.6630554199219,284.95001220703125,299.9560546875,294.8525085449219,298.24383544921875,297.1959228515625,283.6629638671875,1.0,0.5120736360549927,0.519382655620575,0.519382655620575,1.0,1.0,-2.790966033935547,1.0566500425338743,1.7343159914016724,0.4286463856697082,1.0,1.0,0.0,104.64778137207033,109.0,62777.12890625,0.0,1734.3311767578125,1.0,278.1499938964844,281.904541015625,297.851806640625,301.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794557452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.47998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842080,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9705116152763368,0.4239172041416168,0.3822399377822876,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9990000128746032,0.4897378385066986,0.4482320249080658,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9224427938461304,0.3689644038677215,0.258912056684494,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630554199219,0.9008910059928894,0.3458907902240753,0.328811913728714,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6631164550781,0.7528175711631775,0.1996125131845474,0.90644109249115,285.6630554199219,284.95001220703125,299.9560546875,294.8525085449219,298.24383544921875,297.1959228515625,283.6629638671875,1.0,0.5120736360549927,0.519382655620575,0.519382655620575,1.0,1.0,-2.790966033935547,1.0566500425338743,1.7343159914016724,0.4286463856697082,1.0,1.0,0.0,104.64778137207033,109.0,62777.12890625,0.0,1734.3311767578125,1.0,278.1499938964844,281.904541015625,297.851806640625,301.9136047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794557452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.47998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842140,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.9650092720985411,0.4223843812942505,0.3809029757976532,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66339111328125,0.9990000128746032,0.4907876253128052,0.4544073343276977,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.9174298644065856,0.3687761127948761,0.2588036954402923,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.8966358304023743,0.3458237946033478,0.3287811577320099,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.7489475011825562,0.1991031765937805,0.9042959213256836,285.6633605957031,284.95001220703125,299.9882507324219,294.8373413085937,298.2515563964844,297.1905517578125,283.6634521484375,1.0,0.5135770440101624,0.5186026692390442,0.5186026692390442,1.0,1.0,-2.794031858444214,1.0566843748092651,1.7373476028442385,0.4279552400112152,1.0,1.0,0.0,106.24807739257812,112.0,62749.77734375,0.0,1746.5986328125,1.0,278.1499938964844,281.9027709960937,297.83837890625,301.898193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797500133514404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842200,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.9650092720985411,0.4223843812942505,0.3809029757976532,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66339111328125,0.9990000128746032,0.4907876253128052,0.4544073343276977,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.9174298644065856,0.3687761127948761,0.2588036954402923,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.8966358304023743,0.3458237946033478,0.3287811577320099,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.7489475011825562,0.1991031765937805,0.9042959213256836,285.6633605957031,284.95001220703125,299.9882507324219,294.8373413085937,298.2515563964844,297.1905517578125,283.6634521484375,1.0,0.5135770440101624,0.5186026692390442,0.5186026692390442,1.0,1.0,-2.794031858444214,1.0566843748092651,1.7373476028442385,0.4279552400112152,1.0,1.0,0.0,106.24807739257812,112.0,62749.77734375,0.0,1746.5986328125,1.0,278.1499938964844,281.9027709960937,297.83837890625,301.898193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797500133514404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842260,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.9586778283119202,0.4209289848804474,0.3796539902687073,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.9990000128746032,0.4913964867591858,0.4616381525993347,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.91189706325531,0.3686706721782684,0.2587679028511047,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.8918344378471375,0.3458245992660522,0.3288361728191376,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66583251953125,0.744757354259491,0.1986700147390365,0.9026064276695251,285.6658935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.2588806152344,297.1839599609375,283.666015625,1.0,0.5155746340751648,0.5175330638885498,0.5175330638885498,1.0,1.0,-2.7991390228271484,1.0571194887161257,1.7420196533203125,0.4271851778030395,1.0,1.0,0.0,108.204345703125,115.0,62743.80859375,0.0,1763.7462158203125,1.0,278.1499938964844,281.90234375,297.82208251953125,301.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803097605705261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842320,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.9586778283119202,0.4209289848804474,0.3796539902687073,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658935546875,0.9990000128746032,0.4913964867591858,0.4616381525993347,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.91189706325531,0.3686706721782684,0.2587679028511047,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6658630371094,0.8918344378471375,0.3458245992660522,0.3288361728191376,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66583251953125,0.744757354259491,0.1986700147390365,0.9026064276695251,285.6658935546875,284.95001220703125,300.0223388671875,294.8197326660156,298.2588806152344,297.1839599609375,283.666015625,1.0,0.5155746340751648,0.5175330638885498,0.5175330638885498,1.0,1.0,-2.7991390228271484,1.0571194887161257,1.7420196533203125,0.4271851778030395,1.0,1.0,0.0,108.204345703125,115.0,62743.80859375,0.0,1763.7462158203125,1.0,278.1499938964844,281.90234375,297.82208251953125,301.881591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803097605705261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.4833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842380,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9501103758811952,0.4194994270801544,0.37846839427948,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9970964193344116,0.4919514656066894,0.4660722315311432,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9047200679779052,0.3686027824878692,0.2587884068489074,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.8853099942207336,0.345844030380249,0.3289504647254944,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.739337146282196,0.1982644945383072,0.9012359380722046,285.66619873046875,284.95001220703125,300.05816650390625,294.7998352050781,298.2669677734375,297.1778869628906,283.6661682128906,1.0,0.517677903175354,0.5164634585380554,0.5164634585380554,1.0,1.0,-2.801987648010254,1.0565643310546875,1.7454233169555664,0.4259551167488098,1.0,1.0,0.0,110.84325408935548,118.0,62699.953125,0.0,1780.4364013671875,1.0,278.1499938964844,281.89990234375,297.8028564453125,301.86090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809776306152344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.741943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842440,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9501103758811952,0.4194994270801544,0.37846839427948,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9970964193344116,0.4919514656066894,0.4660722315311432,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.9047200679779052,0.3686027824878692,0.2587884068489074,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.8853099942207336,0.345844030380249,0.3289504647254944,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.66619873046875,0.739337146282196,0.1982644945383072,0.9012359380722046,285.66619873046875,284.95001220703125,300.05816650390625,294.7998352050781,298.2669677734375,297.1778869628906,283.6661682128906,1.0,0.517677903175354,0.5164634585380554,0.5164634585380554,1.0,1.0,-2.801987648010254,1.0565643310546875,1.7454233169555664,0.4259551167488098,1.0,1.0,0.0,110.84325408935548,118.0,62699.953125,0.0,1780.4364013671875,1.0,278.1499938964844,281.89990234375,297.8028564453125,301.86090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809776306152344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.3740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.741943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842500,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6635437011719,0.9445735216140748,0.4187729060649872,0.3778880834579468,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6635437011719,0.9938433170318604,0.4924532473087311,0.4665313065052032,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66357421875,0.900338888168335,0.3685642182826996,0.2588123977184295,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66357421875,0.8811110854148865,0.3458436131477356,0.3290209174156189,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.735945463180542,0.1980579793453216,0.9006358981132507,285.6635437011719,284.95001220703125,300.07666015625,294.7890930175781,298.2718505859375,297.17608642578125,283.6632995605469,1.0,0.5186138153076172,0.5159286856651306,0.5159286856651306,1.0,1.0,-2.800884246826172,1.0552103519439695,1.7456737756729126,0.4248322248458862,1.0,1.0,0.0,112.50920867919922,118.0,62638.296875,0.0,1786.9296875,1.0,278.1499938964844,281.8964538574219,297.7921447753906,301.84771728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812863826751709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842560,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607666015625,0.9394187927246094,0.4180460274219513,0.3773002922534942,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607360839844,0.9908761978149414,0.4930877685546875,0.4671308994293213,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607666015625,0.8964023590087891,0.3685306906700134,0.2588346302509308,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6607971191406,0.8773306608200073,0.3458414077758789,0.3290830850601196,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.660888671875,0.7328789830207825,0.1978558599948883,0.9000238180160522,285.6607666015625,284.95001220703125,300.09552001953125,294.77783203125,298.2774353027344,297.1751708984375,283.6605224609375,1.0,0.5195538997650146,0.5153947472572327,0.5153947472572327,1.0,1.0,-2.800264358520508,1.0540674924850464,1.746196985244751,0.4237533211708069,1.0,1.0,0.0,114.0748062133789,121.0,62580.80859375,0.0,1793.458740234375,1.0,278.1499938964844,281.8930053710937,297.7806396484375,301.8330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815445899963379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842620,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.929594874382019,0.4166093170642853,0.3761321008205414,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65557861328125,0.9852115511894226,0.4945380985736847,0.4685552418231964,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.8890999555587769,0.3684948086738586,0.2588953375816345,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.8703393936157227,0.345839262008667,0.3292036056518554,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557006835937,0.7271677851676941,0.1974648088216781,0.8988388776779175,285.6556091308594,284.95001220703125,300.13427734375,294.7539367675781,298.28973388671875,297.17449951171875,283.6553649902344,1.0,0.5214276909828186,0.5143269300460815,0.5143269300460815,1.0,1.0,-2.799365758895874,1.0519229173660278,1.7474428415298462,0.4216338992118835,1.0,1.0,0.0,117.12992095947266,124.0,62468.16015625,0.0,1806.67041015625,1.0,278.1499938964844,281.8862609863281,297.7562866210937,301.8017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881995677947998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842680,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.929594874382019,0.4166093170642853,0.3761321008205414,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65557861328125,0.9852115511894226,0.4945380985736847,0.4685552418231964,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.8890999555587769,0.3684948086738586,0.2588953375816345,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556091308594,0.8703393936157227,0.345839262008667,0.3292036056518554,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557006835937,0.7271677851676941,0.1974648088216781,0.8988388776779175,285.6556091308594,284.95001220703125,300.13427734375,294.7539367675781,298.28973388671875,297.17449951171875,283.6553649902344,1.0,0.5214276909828186,0.5143269300460815,0.5143269300460815,1.0,1.0,-2.799365758895874,1.0519229173660278,1.7474428415298462,0.4216338992118835,1.0,1.0,0.0,117.12992095947266,124.0,62468.16015625,0.0,1806.67041015625,1.0,278.1499938964844,281.8862609863281,297.7562866210937,301.8017272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881995677947998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.2802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842740,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9203476309776306,0.4152008593082428,0.3749835789203644,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9796790480613708,0.4960523843765259,0.4700720012187958,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.8823387026786804,0.3684951066970825,0.2589777410030365,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506652832031,0.8638951778411865,0.3458508849143982,0.3293321132659912,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507568359375,0.7217888236045837,0.1970846354961395,0.89769446849823,285.650634765625,284.95001220703125,300.1742248535156,294.72833251953125,298.3027038574219,297.1742858886719,283.6504211425781,1.0,0.5233024954795837,0.5132590532302856,0.5132590532302856,1.0,1.0,-2.7986857891082764,1.0498652458190918,1.748820424079895,0.4195254147052765,1.0,1.0,0.0,120.14789581298828,127.0,62355.67578125,0.0,1820.0340576171875,1.0,278.1499938964844,281.8795166015625,297.73065185546875,301.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824756145477295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.7763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842800,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9203476309776306,0.4152008593082428,0.3749835789203644,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.9796790480613708,0.4960523843765259,0.4700720012187958,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.650634765625,0.8823387026786804,0.3684951066970825,0.2589777410030365,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506652832031,0.8638951778411865,0.3458508849143982,0.3293321132659912,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6507568359375,0.7217888236045837,0.1970846354961395,0.89769446849823,285.650634765625,284.95001220703125,300.1742248535156,294.72833251953125,298.3027038574219,297.1742858886719,283.6504211425781,1.0,0.5233024954795837,0.5132590532302856,0.5132590532302856,1.0,1.0,-2.7986857891082764,1.0498652458190918,1.748820424079895,0.4195254147052765,1.0,1.0,0.0,120.14789581298828,127.0,62355.67578125,0.0,1820.0340576171875,1.0,278.1499938964844,281.8795166015625,297.73065185546875,301.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824756145477295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.7763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.9117997884750366,0.4138199985027313,0.3738592565059662,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459045410156,0.9742543697357178,0.497604489326477,0.4716371893882751,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.8760577440261841,0.3685440719127655,0.25909224152565,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.8579161167144775,0.3458714187145233,0.3294688165187835,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6460266113281,0.7166153788566589,0.1967168152332306,0.896601140499115,285.6459350585937,284.95001220703125,300.2151794433594,294.7012023925781,298.31640625,297.17437744140625,283.6457214355469,1.0,0.5251847505569458,0.5123141407966614,0.5123141407966614,1.0,1.0,-2.798203229904175,1.0480859279632568,1.7501171827316284,0.417629987001419,1.0,1.0,0.0,123.14321899414062,130.0,62244.6953125,0.0,1833.5877685546875,1.0,278.1499938964844,281.8728942871094,297.7035217285156,301.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829725980758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.9117997884750366,0.4138199985027313,0.3738592565059662,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459045410156,0.9742543697357178,0.497604489326477,0.4716371893882751,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.8760577440261841,0.3685440719127655,0.25909224152565,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6459350585937,0.8579161167144775,0.3458714187145233,0.3294688165187835,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6460266113281,0.7166153788566589,0.1967168152332306,0.896601140499115,285.6459350585937,284.95001220703125,300.2151794433594,294.7012023925781,298.31640625,297.17437744140625,283.6457214355469,1.0,0.5251847505569458,0.5123141407966614,0.5123141407966614,1.0,1.0,-2.798203229904175,1.0480859279632568,1.7501171827316284,0.417629987001419,1.0,1.0,0.0,123.14321899414062,130.0,62244.6953125,0.0,1833.5877685546875,1.0,278.1499938964844,281.8728942871094,297.7035217285156,301.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829725980758667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17842980,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.904076874256134,0.4124611616134643,0.3727548122406006,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.9689123630523682,0.4991712868213653,0.4732211232185364,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.870193362236023,0.368642121553421,0.259239912033081,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.8523267507553101,0.3458962142467499,0.3296098709106445,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64141845703125,0.71152263879776,0.196359172463417,0.8955521583557129,285.64129638671875,284.95001220703125,300.2569885253906,294.6727905273437,298.3304443359375,297.1745910644531,283.64111328125,1.0,0.527076005935669,0.5113691687583923,0.5113691687583923,1.0,1.0,-2.797865390777588,1.046367645263672,1.7514978647232056,0.4157585203647613,1.0,1.0,0.0,126.12982940673828,133.0,62133.28515625,0.0,1847.3203125,1.0,278.1499938964844,281.8662109375,297.6752014160156,301.69952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834996819496155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
