time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843040,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.904076874256134,0.4124611616134643,0.3727548122406006,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64129638671875,0.9689123630523682,0.4991712868213653,0.4732211232185364,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.870193362236023,0.368642121553421,0.259239912033081,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6413269042969,0.8523267507553101,0.3458962142467499,0.3296098709106445,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.64141845703125,0.71152263879776,0.196359172463417,0.8955521583557129,285.64129638671875,284.95001220703125,300.2569885253906,294.6727905273437,298.3304443359375,297.1745910644531,283.64111328125,1.0,0.527076005935669,0.5113691687583923,0.5113691687583923,1.0,1.0,-2.797865390777588,1.046367645263672,1.7514978647232056,0.4157585203647613,1.0,1.0,0.0,126.12982940673828,133.0,62133.28515625,0.0,1847.3203125,1.0,278.1499938964844,281.8662109375,297.6752014160156,301.69952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834996819496155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843100,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390075683594,0.9005360007286072,0.4117882847785949,0.3722084760665893,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390075683594,0.9662702679634094,0.499956339597702,0.4740155339241028,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390380859375,0.8674018383026123,0.3687078058719635,0.2593250572681427,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390380859375,0.8496610522270203,0.3459095656871795,0.3296813368797302,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391296386719,0.7089709043502808,0.1961832493543625,0.8950406908988953,285.6390075683594,284.95001220703125,300.2781677246094,294.6581420898437,298.3375244140625,297.1747131347656,283.6388244628906,1.0,0.5280244946479797,0.5108967423439026,0.5108967423439026,1.0,1.0,-2.797736883163452,1.045522689819336,1.7522140741348269,0.4148295223712921,1.0,1.0,0.0,127.62224578857422,133.0,62077.38671875,0.0,1854.243896484375,1.0,278.1499938964844,281.8628845214844,297.6606750488281,301.6814270019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837774395942688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.970458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843160,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6367492675781,0.89708411693573,0.4111197590827942,0.3716661036014557,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.63671875,0.9636494517326356,0.5007410049438477,0.474810242652893,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6367492675781,0.8646999001502991,0.3687852323055267,0.259418249130249,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6367492675781,0.8470751643180847,0.3459233343601227,0.3297532796859741,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6368408203125,0.7064207196235657,0.1960092037916183,0.8945376873016357,285.6367492675781,284.95001220703125,300.2994689941406,294.64324951171875,298.3446960449219,297.1748352050781,283.63653564453125,1.0,0.5289749503135681,0.510429859161377,0.510429859161377,1.0,1.0,-2.797633647918701,1.0446953773498535,1.7529382705688477,0.4139151871204376,1.0,1.0,0.0,129.11427307128906,136.0,62021.3203125,0.0,1861.20458984375,1.0,278.1499938964844,281.8595275878906,297.6459045410156,301.6630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884060800075531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843220,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8904168009757996,0.409801185131073,0.3705978095531463,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.9584800004959106,0.5023031830787659,0.4763947129249573,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8595691919326782,0.3689939975738525,0.2596415579319,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8421295881271362,0.3459523320198059,0.329898476600647,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63232421875,0.7014708518981934,0.1956686526536941,0.8935653567314148,285.6322326660156,284.95001220703125,300.3424072265625,294.61285400390625,298.3591003417969,297.1750793457031,283.63201904296875,1.0,0.5308845639228821,0.5094960331916809,0.5094960331916809,1.0,1.0,-2.7975285053253174,1.0430774688720703,1.7544511556625366,0.4121169745922088,1.0,1.0,0.0,132.09654235839844,139.0,61908.8828125,0.0,1875.2735595703125,1.0,278.1499938964844,281.8528137207031,297.615478515625,301.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846219182014465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843280,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8904168009757996,0.409801185131073,0.3705978095531463,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.9584800004959106,0.5023031830787659,0.4763947129249573,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8595691919326782,0.3689939975738525,0.2596415579319,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322326660156,0.8421295881271362,0.3459523320198059,0.329898476600647,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63232421875,0.7014708518981934,0.1956686526536941,0.8935653567314148,285.6322326660156,284.95001220703125,300.3424072265625,294.61285400390625,298.3591003417969,297.1750793457031,283.63201904296875,1.0,0.5308845639228821,0.5094960331916809,0.5094960331916809,1.0,1.0,-2.7975285053253174,1.0430774688720703,1.7544511556625366,0.4121169745922088,1.0,1.0,0.0,132.09654235839844,139.0,61908.8828125,0.0,1875.2735595703125,1.0,278.1499938964844,281.8528137207031,297.615478515625,301.6254272460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846219182014465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.878662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843340,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6277160644531,0.884032666683197,0.4084947109222412,0.3695404529571533,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6277160644531,0.9534040093421936,0.5038588643074036,0.4779741466045379,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62774658203125,0.8547415137290955,0.3692405521869659,0.2598907947540283,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62774658203125,0.8374438285827637,0.3459822833538055,0.3300446569919586,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278381347656,0.6967044472694397,0.1953329145908355,0.8926152586936951,285.6277160644531,284.95001220703125,300.3856811523437,294.5817565917969,298.3735656738281,297.1753234863281,283.6275329589844,1.0,0.5327989459037781,0.5085622668266296,0.5085622668266296,1.0,1.0,-2.7974884510040283,1.0414785146713257,1.7560100555419922,0.4103359282016754,1.0,1.0,0.0,135.08177185058594,142.0,61796.39453125,0.0,1889.45849609375,1.0,278.1499938964844,281.8460693359375,297.5845642089844,301.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852092623710632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843400,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6277160644531,0.884032666683197,0.4084947109222412,0.3695404529571533,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6277160644531,0.9534040093421936,0.5038588643074036,0.4779741466045379,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62774658203125,0.8547415137290955,0.3692405521869659,0.2598907947540283,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.62774658203125,0.8374438285827637,0.3459822833538055,0.3300446569919586,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6278381347656,0.6967044472694397,0.1953329145908355,0.8926152586936951,285.6277160644531,284.95001220703125,300.3856811523437,294.5817565917969,298.3735656738281,297.1753234863281,283.6275329589844,1.0,0.5327989459037781,0.5085622668266296,0.5085622668266296,1.0,1.0,-2.7974884510040283,1.0414785146713257,1.7560100555419922,0.4103359282016754,1.0,1.0,0.0,135.08177185058594,142.0,61796.39453125,0.0,1889.45849609375,1.0,278.1499938964844,281.8460693359375,297.5845642089844,301.5872497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852092623710632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.378173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843460,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.8779369592666626,0.407208502292633,0.3685010373592376,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.9484371542930604,0.5053957104682922,0.4795370697975158,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.8502206802368164,0.3695519268512726,0.2601846158504486,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.623291015625,0.8329936861991882,0.346013456583023,0.330191820859909,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.6921262741088867,0.1950042694807052,0.8916969299316406,285.6232604980469,284.95001220703125,300.4290466308594,294.5502319335937,298.387939453125,297.1755065917969,283.6230773925781,1.0,0.5347211956977844,0.5076025128364563,0.5076025128364563,1.0,1.0,-2.797544002532959,1.0398666858673096,1.757677435874939,0.4085440635681152,1.0,1.0,0.0,138.067138671875,145.0,61683.66796875,0.0,1903.793701171875,1.0,278.1499938964844,281.8393249511719,297.5531005859375,301.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857901692390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843520,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.8779369592666626,0.407208502292633,0.3685010373592376,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.9484371542930604,0.5053957104682922,0.4795370697975158,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6232604980469,0.8502206802368164,0.3695519268512726,0.2601846158504486,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.623291015625,0.8329936861991882,0.346013456583023,0.330191820859909,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.62335205078125,0.6921262741088867,0.1950042694807052,0.8916969299316406,285.6232604980469,284.95001220703125,300.4290466308594,294.5502319335937,298.387939453125,297.1755065917969,283.6230773925781,1.0,0.5347211956977844,0.5076025128364563,0.5076025128364563,1.0,1.0,-2.797544002532959,1.0398666858673096,1.757677435874939,0.4085440635681152,1.0,1.0,0.0,138.067138671875,145.0,61683.66796875,0.0,1903.793701171875,1.0,278.1499938964844,281.8393249511719,297.5531005859375,301.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857901692390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.81640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843580,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61883544921875,0.8721189498901367,0.4059405624866485,0.3674775063991546,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61883544921875,0.9435940980911256,0.5069149136543274,0.4810837209224701,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188659667969,0.8459782600402832,0.3699207603931427,0.2605178654193878,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188659667969,0.8287493586540222,0.3460468649864197,0.3303407430648803,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61895751953125,0.6877303123474121,0.1946814358234405,0.8908040523529053,285.61883544921875,284.95001220703125,300.4723815917969,294.5185241699219,298.4021911621094,297.1756591796875,283.61865234375,1.0,0.5366493463516235,0.506642758846283,0.506642758846283,1.0,1.0,-2.7976789474487305,1.0382704734802246,1.759408473968506,0.4068323075771332,1.0,1.0,0.0,141.05416870117188,148.0,61571.64453125,0.0,1918.262939453125,1.0,278.1499938964844,281.8326416015625,297.5213928222656,301.5093078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863680362701416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843640,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61883544921875,0.8721189498901367,0.4059405624866485,0.3674775063991546,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61883544921875,0.9435940980911256,0.5069149136543274,0.4810837209224701,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188659667969,0.8459782600402832,0.3699207603931427,0.2605178654193878,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6188659667969,0.8287493586540222,0.3460468649864197,0.3303407430648803,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61895751953125,0.6877303123474121,0.1946814358234405,0.8908040523529053,285.61883544921875,284.95001220703125,300.4723815917969,294.5185241699219,298.4021911621094,297.1756591796875,283.61865234375,1.0,0.5366493463516235,0.506642758846283,0.506642758846283,1.0,1.0,-2.7976789474487305,1.0382704734802246,1.759408473968506,0.4068323075771332,1.0,1.0,0.0,141.05416870117188,148.0,61571.64453125,0.0,1918.262939453125,1.0,278.1499938964844,281.8326416015625,297.5213928222656,301.5093078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863680362701416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.225830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843700,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166381835937,0.8693074584007263,0.4053099155426025,0.3669685423374176,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166381835937,0.9412246942520142,0.5076720714569092,0.4818545579910278,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166687011719,0.8439458012580872,0.3701158463954925,0.2606916427612304,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166687011719,0.8266940712928772,0.3460642099380493,0.3304155766963959,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6167297363281,0.6855972409248352,0.1945212036371231,0.8903623223304749,285.6166381835937,284.95001220703125,300.4939880371094,294.5026550292969,298.4092712402344,297.1757202148437,283.616455078125,1.0,0.5376140475273132,0.5061629414558411,0.5061629414558411,1.0,1.0,-2.7977609634399414,1.0374691486358645,1.7602918148040771,0.4060307145118713,1.0,1.0,0.0,142.54949951171875,148.0,61515.6796875,0.0,1925.5301513671875,1.0,278.1499938964844,281.82928466796875,297.5055236816406,301.48974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866525292396545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.888427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.614501953125,0.8665645718574524,0.4046849310398102,0.3664644062519073,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6144714355469,0.938893496990204,0.5084239840507507,0.4826204776763916,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.614501953125,0.8419788479804993,0.3703276813030243,0.2608769237995147,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.614501953125,0.8246815204620361,0.3460826575756073,0.3304912447929382,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6145935058594,0.6835101842880249,0.1943625956773758,0.8899273872375488,285.614501953125,284.95001220703125,300.5155029296875,294.48681640625,298.4163513183594,297.17578125,283.61431884765625,1.0,0.5385803580284119,0.5057147741317749,0.5057147741317749,1.0,1.0,-2.7978665828704834,1.036724328994751,1.761142373085022,0.4053134024143219,1.0,1.0,0.0,144.04417419433594,151.0,61460.71484375,0.0,1932.83154296875,1.0,278.1499938964844,281.82598876953125,297.4896850585937,301.47021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869329690933228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843820,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.861270546913147,0.4034545421600342,0.3654732406139374,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103210449219,0.9343374967575072,0.5099102854728699,0.4841359555721283,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.8382258415222168,0.37080779671669,0.2612866163253784,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.8207623958587646,0.3461242020130157,0.3306466042995453,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.6794637441635132,0.1940504014492035,0.8890801668167114,285.6103515625,284.95001220703125,300.5581970214844,294.4554138183594,298.4303283691406,297.1758728027344,283.61016845703125,1.0,0.540518581867218,0.5048185586929321,0.5048185586929321,1.0,1.0,-2.798157930374145,1.0352718830108645,1.7628859281539917,0.4038783013820648,1.0,1.0,0.0,147.0323486328125,154.0,61352.93359375,0.0,1947.5572509765625,1.0,278.1499938964844,281.8195495605469,297.458251953125,301.4314880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874825835227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843880,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.861270546913147,0.4034545421600342,0.3654732406139374,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103210449219,0.9343374967575072,0.5099102854728699,0.4841359555721283,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.8382258415222168,0.37080779671669,0.2612866163253784,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103515625,0.8207623958587646,0.3461242020130157,0.3306466042995453,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.6794637441635132,0.1940504014492035,0.8890801668167114,285.6103515625,284.95001220703125,300.5581970214844,294.4554138183594,298.4303283691406,297.1758728027344,283.61016845703125,1.0,0.540518581867218,0.5048185586929321,0.5048185586929321,1.0,1.0,-2.798157930374145,1.0352718830108645,1.7628859281539917,0.4038783013820648,1.0,1.0,0.0,147.0323486328125,154.0,61352.93359375,0.0,1947.5572509765625,1.0,278.1499938964844,281.8195495605469,297.458251953125,301.4314880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874825835227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17843940,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8562086820602417,0.4022392630577087,0.3644953072071075,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60626220703125,0.9299328327178956,0.5113844275474548,0.485639750957489,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8346695899963379,0.3713305294513702,0.2617257237434387,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8169543147087097,0.3461701571941376,0.3308057487010956,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063842773437,0.6755750775337219,0.1937420219182968,0.8882498145103455,285.6062927246094,284.95001220703125,300.6003112792969,294.424560546875,298.444091796875,297.1759338378906,283.6061096191406,1.0,0.5424599647521973,0.5039222836494446,0.5039222836494446,1.0,1.0,-2.7985105514526367,1.0338373184204102,1.7646732330322266,0.4024604260921478,1.0,1.0,0.0,150.0225830078125,157.0,61247.12109375,0.0,1962.39453125,1.0,278.1499938964844,281.8132019042969,297.4272155761719,301.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879985809326172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844000,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8562086820602417,0.4022392630577087,0.3644953072071075,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60626220703125,0.9299328327178956,0.5113844275474548,0.485639750957489,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8346695899963379,0.3713305294513702,0.2617257237434387,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6062927246094,0.8169543147087097,0.3461701571941376,0.3308057487010956,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063842773437,0.6755750775337219,0.1937420219182968,0.8882498145103455,285.6062927246094,284.95001220703125,300.6003112792969,294.424560546875,298.444091796875,297.1759338378906,283.6061096191406,1.0,0.5424599647521973,0.5039222836494446,0.5039222836494446,1.0,1.0,-2.7985105514526367,1.0338373184204102,1.7646732330322266,0.4024604260921478,1.0,1.0,0.0,150.0225830078125,157.0,61247.12109375,0.0,1962.39453125,1.0,278.1499938964844,281.8132019042969,297.4272155761719,301.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879985809326172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844060,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.8513746857643127,0.4010362327098846,0.3635306060314178,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.9257096648216248,0.5128656029701233,0.4871440529823303,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025390625,0.8313233256340027,0.3719309568405151,0.2622179090976715,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025390625,0.8132314682006836,0.3462094068527221,0.3309610784053802,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60260009765625,0.6718498468399048,0.1934403777122497,0.8874480724334717,285.6025085449219,284.95001220703125,300.64166259765625,294.39453125,298.4576110839844,297.1761474609375,283.60235595703125,1.0,0.5444086790084839,0.5030733942985535,0.5030733942985535,1.0,1.0,-2.7989742755889893,1.0325218439102173,1.7664523124694824,0.4011520743370056,1.0,1.0,0.0,153.01026916503906,160.0,61146.46484375,0.0,1977.39990234375,1.0,278.1499938964844,281.8071594238281,297.39715576171875,301.3561706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888499915599823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844120,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.8513746857643127,0.4010362327098846,0.3635306060314178,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.9257096648216248,0.5128656029701233,0.4871440529823303,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025390625,0.8313233256340027,0.3719309568405151,0.2622179090976715,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025390625,0.8132314682006836,0.3462094068527221,0.3309610784053802,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60260009765625,0.6718498468399048,0.1934403777122497,0.8874480724334717,285.6025085449219,284.95001220703125,300.64166259765625,294.39453125,298.4576110839844,297.1761474609375,283.60235595703125,1.0,0.5444086790084839,0.5030733942985535,0.5030733942985535,1.0,1.0,-2.7989742755889893,1.0325218439102173,1.7664523124694824,0.4011520743370056,1.0,1.0,0.0,153.01026916503906,160.0,61146.46484375,0.0,1977.39990234375,1.0,278.1499938964844,281.8071594238281,297.39715576171875,301.3561706542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888499915599823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.17626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844180,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.8467486500740051,0.3998506963253021,0.3625798225402832,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.9216666221618652,0.5143424272537231,0.4886462390422821,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989990234375,0.8281534910202026,0.3725931942462921,0.2627529501914978,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989990234375,0.809563159942627,0.3462499678134918,0.3311160802841186,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990600585937,0.6682761311531067,0.1931442022323608,0.8866700530052185,285.5989685058594,284.95001220703125,300.6820678710937,294.36553955078125,298.4708251953125,297.1763916015625,283.59881591796875,1.0,0.5463632345199585,0.5022244453430176,0.5022244453430176,1.0,1.0,-2.7995312213897705,1.0312414169311523,1.7682898044586182,0.3998624086380005,1.0,1.0,0.0,155.99813842773438,148.0,61049.72265625,0.0,1992.5615234375,1.0,278.1499938964844,281.8013610839844,297.3680725097656,301.3202819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889626860618591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.505126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844240,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.8467486500740051,0.3998506963253021,0.3625798225402832,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989685058594,0.9216666221618652,0.5143424272537231,0.4886462390422821,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989990234375,0.8281534910202026,0.3725931942462921,0.2627529501914978,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5989990234375,0.809563159942627,0.3462499678134918,0.3311160802841186,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5990600585937,0.6682761311531067,0.1931442022323608,0.8866700530052185,285.5989685058594,284.95001220703125,300.6820678710937,294.36553955078125,298.4708251953125,297.1763916015625,283.59881591796875,1.0,0.5463632345199585,0.5022244453430176,0.5022244453430176,1.0,1.0,-2.7995312213897705,1.0312414169311523,1.7682898044586182,0.3998624086380005,1.0,1.0,0.0,155.99813842773438,148.0,61049.72265625,0.0,1992.5615234375,1.0,278.1499938964844,281.8013610839844,297.3680725097656,301.3202819824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889626860618591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.505126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844300,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5964050292969,0.8477162718772888,0.3992671370506286,0.3620140552520752,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.59637451171875,0.9239836931228638,0.5150826573371887,0.4892973005771637,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.8296723365783691,0.3729395866394043,0.2629550695419311,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.810912013053894,0.3462744355201721,0.3310947716236114,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965270996094,0.669251024723053,0.193001389503479,0.8858165740966797,285.5964050292969,284.95001220703125,300.70184326171875,294.3515319824219,298.4772644042969,297.1765441894531,283.5961303710937,1.0,0.5453079342842102,0.501800000667572,0.501800000667572,1.0,1.0,-2.7988274097442627,1.0301860570907593,1.768641233444214,0.399050623178482,1.0,1.0,0.0,154.90618896484375,148.0,60988.44140625,0.0,1986.22216796875,1.0,278.1499938964844,281.7978210449219,297.35369873046875,301.3021545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891513347625732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.27001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844360,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.8504601120948792,0.3987034261226654,0.3614131808280945,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59307861328125,0.9286556243896484,0.5158286690711975,0.4898997843265533,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.8328797221183777,0.3733150064945221,0.2631367146968841,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.8139432072639465,0.3463113903999328,0.3310297131538391,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.59326171875,0.6717278957366943,0.1928734332323074,0.8847649693489075,285.5931091308594,284.95001220703125,300.7213439941406,294.3379211425781,298.4835510253906,297.1768493652344,283.5928039550781,1.0,0.5435448884963989,0.5013600587844849,0.5013600587844849,1.0,1.0,-2.797706365585327,1.0289326906204224,1.7687736749649048,0.3981102705001831,1.0,1.0,0.0,152.46514892578125,136.0,60921.19921875,0.0,1972.783203125,1.0,278.1499938964844,281.7938232421875,297.3397216796875,301.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893056511878967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.71337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844420,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858764648437,0.8594183325767517,0.3976291120052337,0.3601770102977752,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858459472656,0.9423425197601318,0.5173362493515015,0.4910337626934051,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8425890803337097,0.3741437196731567,0.2634904682636261,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8229883313179016,0.3464222848415375,0.330847293138504,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860595703125,0.6796019673347473,0.1926608085632324,0.8824419379234314,285.5858764648437,284.95001220703125,300.75933837890625,294.3119201660156,298.49591064453125,297.1777038574219,283.5855407714844,1.0,0.5386133790016174,0.5004802346229553,0.5004802346229553,1.0,1.0,-2.7949979305267334,1.0262256860733032,1.7687722444534302,0.3961176574230194,1.0,1.0,0.0,145.406982421875,124.0,60782.6484375,0.0,1934.82666015625,1.0,278.1499938964844,281.7855529785156,297.3129577636719,301.2477722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894982933998108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844480,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858764648437,0.8594183325767517,0.3976291120052337,0.3601770102977752,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858459472656,0.9423425197601318,0.5173362493515015,0.4910337626934051,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8425890803337097,0.3741437196731567,0.2634904682636261,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5859069824219,0.8229883313179016,0.3464222848415375,0.330847293138504,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860595703125,0.6796019673347473,0.1926608085632324,0.8824419379234314,285.5858764648437,284.95001220703125,300.75933837890625,294.3119201660156,298.49591064453125,297.1777038574219,283.5855407714844,1.0,0.5386133790016174,0.5004802346229553,0.5004802346229553,1.0,1.0,-2.7949979305267334,1.0262256860733032,1.7687722444534302,0.3961176574230194,1.0,1.0,0.0,145.406982421875,124.0,60782.6484375,0.0,1934.82666015625,1.0,278.1499938964844,281.7855529785156,297.3129577636719,301.2477722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894982933998108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.515380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844540,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8729158043861389,0.3966285586357116,0.3589305877685547,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785217285156,0.960546851158142,0.518864095211029,0.4921061992645263,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8567041754722595,0.3750822246074676,0.2638612985610962,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785827636719,0.835780680179596,0.3465870022773742,0.3306343853473663,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787048339844,0.6911828517913818,0.1925092041492462,0.8800099492073059,285.5785522460937,284.95001220703125,300.7958374023437,294.287841796875,298.5078430175781,297.17889404296875,283.5782165527344,1.0,0.5323412418365479,0.4996003806591034,0.4996003806591034,1.0,1.0,-2.7920567989349365,1.023420810699463,1.7686359882354736,0.394055426120758,1.0,1.0,0.0,136.28375244140625,112.0,60646.046875,0.0,1886.7459716796875,1.0,278.1499938964844,281.7773742675781,297.288330078125,301.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889568030834198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844600,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8729158043861389,0.3966285586357116,0.3589305877685547,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785217285156,0.960546851158142,0.518864095211029,0.4921061992645263,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785522460937,0.8567041754722595,0.3750822246074676,0.2638612985610962,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5785827636719,0.835780680179596,0.3465870022773742,0.3306343853473663,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5787048339844,0.6911828517913818,0.1925092041492462,0.8800099492073059,285.5785522460937,284.95001220703125,300.7958374023437,294.287841796875,298.5078430175781,297.17889404296875,283.5782165527344,1.0,0.5323412418365479,0.4996003806591034,0.4996003806591034,1.0,1.0,-2.7920567989349365,1.023420810699463,1.7686359882354736,0.394055426120758,1.0,1.0,0.0,136.28375244140625,112.0,60646.046875,0.0,1886.7459716796875,1.0,278.1499938964844,281.7773742675781,297.288330078125,301.213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889568030834198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844660,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.891003429889679,0.3956962525844574,0.3577020466327667,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5715637207031,0.9810848832130432,0.5204082727432251,0.4931481480598449,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.8755133152008057,0.3761250078678131,0.2642712295055389,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716247558594,0.8526913523674011,0.3468025326728821,0.3304234743118286,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717468261719,0.7062678933143616,0.1924121975898742,0.8776087164878845,285.57159423828125,284.95001220703125,300.8306884765625,294.2659912109375,298.5194396972656,297.1803283691406,283.5712890625,1.0,0.5252837538719177,0.4987967908382416,0.4987967908382416,1.0,1.0,-2.7891860008239746,1.020776629447937,1.7684094905853271,0.3921129703521728,1.0,1.0,0.0,125.97949981689452,100.0,60517.734375,0.0,1833.2578125,1.0,278.1499938964844,281.7696838378906,297.2660522460937,301.1822814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895491361618042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844720,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.891003429889679,0.3956962525844574,0.3577020466327667,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5715637207031,0.9810848832130432,0.5204082727432251,0.4931481480598449,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.57159423828125,0.8755133152008057,0.3761250078678131,0.2642712295055389,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5716247558594,0.8526913523674011,0.3468025326728821,0.3304234743118286,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5717468261719,0.7062678933143616,0.1924121975898742,0.8776087164878845,285.57159423828125,284.95001220703125,300.8306884765625,294.2659912109375,298.5194396972656,297.1803283691406,283.5712890625,1.0,0.5252837538719177,0.4987967908382416,0.4987967908382416,1.0,1.0,-2.7891860008239746,1.020776629447937,1.7684094905853271,0.3921129703521728,1.0,1.0,0.0,125.97949981689452,100.0,60517.734375,0.0,1833.2578125,1.0,278.1499938964844,281.7696838378906,297.2660522460937,301.1822814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895491361618042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9133501052856444,0.39479461312294,0.3565066754817962,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.561279296875,0.9990000128746032,0.522351086139679,0.4923388659954071,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.8983747363090515,0.3772251009941101,0.2647268176078796,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8735939264297485,0.3470398485660553,0.3302370309829712,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56158447265625,0.7230043411254883,0.1923453211784362,0.8753533363342285,285.5613098144531,284.95001220703125,300.8637084960937,294.2466125488281,298.53125,297.1835632324219,283.5607604980469,1.0,0.517537534236908,0.4979932010173797,0.4979932010173797,1.0,1.0,-2.782622575759888,1.0165953636169434,1.7660272121429443,0.38949915766716,1.0,1.0,0.0,115.44561004638672,88.0,60341.87890625,0.0,1774.28955078125,1.0,278.1499938964844,281.7594299316406,297.2459411621094,301.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893650770187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.9133501052856444,0.39479461312294,0.3565066754817962,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.561279296875,0.9990000128746032,0.522351086139679,0.4923388659954071,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56134033203125,0.8983747363090515,0.3772251009941101,0.2647268176078796,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.8735939264297485,0.3470398485660553,0.3302370309829712,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56158447265625,0.7230043411254883,0.1923453211784362,0.8753533363342285,285.5613098144531,284.95001220703125,300.8637084960937,294.2466125488281,298.53125,297.1835632324219,283.5607604980469,1.0,0.517537534236908,0.4979932010173797,0.4979932010173797,1.0,1.0,-2.782622575759888,1.0165953636169434,1.7660272121429443,0.38949915766716,1.0,1.0,0.0,115.44561004638672,88.0,60341.87890625,0.0,1774.28955078125,1.0,278.1499938964844,281.7594299316406,297.2459411621094,301.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893650770187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.269287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
