time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844900,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460510253906,0.922121286392212,0.3942896127700805,0.3559560775756836,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458679199219,0.9990000128746032,0.5241339802742004,0.4797251224517822,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.54608154296875,0.9070029854774476,0.3777337670326233,0.2649977505207062,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461730957031,0.8814324736595154,0.3471143245697021,0.3301968574523926,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.546875,0.7287295460700989,0.1922790110111236,0.8745042681694031,285.5460205078125,284.95001220703125,300.8794860839844,294.23797607421875,298.5382385253906,297.1884765625,283.5440979003906,1.0,0.5129150748252869,0.4975914061069488,0.4975914061069488,1.0,1.0,-2.767854928970337,1.0097075700759888,1.758147358894348,0.3862099647521972,1.0,1.0,0.0,111.57960510253906,88.0,60092.23828125,0.0,1732.547119140625,1.0,278.1499938964844,281.745849609375,297.2358703613281,301.1309509277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889070987701416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17844960,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5235900878906,0.9317863583564758,0.3937253952026367,0.3553510904312134,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234069824219,0.9990000128746032,0.527112603187561,0.4662544131278991,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.9170146584510804,0.378201425075531,0.2652378678321838,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52374267578125,0.8899821043014526,0.3471465408802032,0.3301132023334503,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52459716796875,0.7349063158035278,0.1921956688165664,0.8735347390174866,285.5235595703125,284.95001220703125,300.89471435546875,294.23004150390625,298.5487976074219,297.1993103027344,283.5213623046875,1.0,0.5078030824661255,0.4973068535327911,0.4973068535327911,1.0,1.0,-2.749964952468872,1.0017489194869995,1.748215913772583,0.3822805285453796,1.0,1.0,0.0,107.52720642089844,76.0,59785.66015625,0.0,1686.8585205078125,1.0,278.1499938964844,281.727783203125,297.2253112792969,301.1037292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884093165397644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845020,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4741516113281,0.9542752504348756,0.3925041854381561,0.3540221452713012,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4739990234375,0.9990000128746032,0.5356971621513367,0.4360715448856354,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.9416479468345642,0.3790763318538666,0.2656516432762146,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.9107648730278016,0.3471317589282989,0.3298425376415252,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752502441406,0.7499502897262573,0.1920308917760849,0.871444821357727,285.47412109375,284.95001220703125,300.9235534667969,294.2165832519531,298.5773010253906,297.2341003417969,283.4716186523437,1.0,0.4964865446090698,0.4967377185821533,0.4967377185821533,1.0,1.0,-2.709761381149292,0.9840294718742372,1.7257318496704102,0.3735692203044891,1.0,1.0,0.0,98.80872344970705,94.0,59123.3125,0.0,1587.9847412109375,1.0,278.1499938964844,281.6884155273437,297.2060546875,301.0439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861756324768066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845080,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4741516113281,0.9542752504348756,0.3925041854381561,0.3540221452713012,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4739990234375,0.9990000128746032,0.5356971621513367,0.4360715448856354,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.9416479468345642,0.3790763318538666,0.2656516432762146,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.9107648730278016,0.3471317589282989,0.3298425376415252,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4752502441406,0.7499502897262573,0.1920308917760849,0.871444821357727,285.47412109375,284.95001220703125,300.9235534667969,294.2165832519531,298.5773010253906,297.2341003417969,283.4716186523437,1.0,0.4964865446090698,0.4967377185821533,0.4967377185821533,1.0,1.0,-2.709761381149292,0.9840294718742372,1.7257318496704102,0.3735692203044891,1.0,1.0,0.0,98.80872344970705,94.0,59123.3125,0.0,1587.9847412109375,1.0,278.1499938964844,281.6884155273437,297.2060546875,301.0439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861756324768066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845140,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.9573993682861328,0.3913842737674713,0.3529333770275116,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4571228027344,0.9990000128746032,0.544460117816925,0.4307771027088165,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.94682514667511,0.3800624310970306,0.2662676870822906,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.9149271845817566,0.3471823334693908,0.329811543226242,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4569396972656,0.7527368068695068,0.1919922083616256,0.8708533048629761,285.4571228027344,284.95001220703125,300.95001220703125,294.2065124511719,298.60791015625,297.2701721191406,283.45751953125,1.0,0.4953042566776275,0.4961685538291931,0.4961685538291931,1.0,1.0,-2.702035427093506,0.9798780083656312,1.7221572399139404,0.3705164492130279,1.0,1.0,0.0,97.27886199951172,112.0,58959.93359375,0.0,1569.995849609375,1.0,278.1499938964844,281.67578125,297.1947937011719,301.0063171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836953639984131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845200,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.9573993682861328,0.3913842737674713,0.3529333770275116,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4571228027344,0.9990000128746032,0.544460117816925,0.4307771027088165,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.94682514667511,0.3800624310970306,0.2662676870822906,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.45709228515625,0.9149271845817566,0.3471823334693908,0.329811543226242,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4569396972656,0.7527368068695068,0.1919922083616256,0.8708533048629761,285.4571228027344,284.95001220703125,300.95001220703125,294.2065124511719,298.60791015625,297.2701721191406,283.45751953125,1.0,0.4953042566776275,0.4961685538291931,0.4961685538291931,1.0,1.0,-2.702035427093506,0.9798780083656312,1.7221572399139404,0.3705164492130279,1.0,1.0,0.0,97.27886199951172,112.0,58959.93359375,0.0,1569.995849609375,1.0,278.1499938964844,281.67578125,297.1947937011719,301.0063171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836953639984131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845260,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002746582031,0.9563842415809632,0.394500732421875,0.3549023270606994,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004577636719,0.9990000128746032,0.5549454689025879,0.4344742596149444,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002136230469,0.9478431344032288,0.385441780090332,0.2693279385566711,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000915527344,0.915412187576294,0.3516867458820343,0.3331056833267212,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988098144531,0.755082368850708,0.1966396272182464,0.8868086338043213,285.50030517578125,284.95001220703125,300.9741516113281,294.1976013183594,298.6558837890625,297.32830810546875,283.5036315917969,1.0,0.5016545653343201,0.4961079061031341,0.4961079061031341,1.0,1.0,-2.7356417179107666,0.9937496185302734,1.7418920993804932,0.3763278126716614,1.0,1.0,0.0,99.30569458007812,130.0,59540.61328125,0.0,1627.50439453125,1.0,278.1499938964844,281.7076721191406,297.196533203125,301.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833476305007935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845320,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002746582031,0.9563842415809632,0.394500732421875,0.3549023270606994,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5004577636719,0.9990000128746032,0.5549454689025879,0.4344742596149444,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5002136230469,0.9478431344032288,0.385441780090332,0.2693279385566711,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5000915527344,0.915412187576294,0.3516867458820343,0.3331056833267212,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4988098144531,0.755082368850708,0.1966396272182464,0.8868086338043213,285.50030517578125,284.95001220703125,300.9741516113281,294.1976013183594,298.6558837890625,297.32830810546875,283.5036315917969,1.0,0.5016545653343201,0.4961079061031341,0.4961079061031341,1.0,1.0,-2.7356417179107666,0.9937496185302734,1.7418920993804932,0.3763278126716614,1.0,1.0,0.0,99.30569458007812,130.0,59540.61328125,0.0,1627.50439453125,1.0,278.1499938964844,281.7076721191406,297.196533203125,301.02587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833476305007935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845380,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5729675292969,0.9415076971054076,0.3958298563957214,0.3566088080406189,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732421875,0.9990000128746032,0.5607489347457886,0.4554730057716369,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.57293701171875,0.9348515272140504,0.3891210258007049,0.2722881436347961,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5727844238281,0.9029128551483154,0.3544938266277313,0.3363107740879059,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5714416503906,0.7480166554450989,0.1995924562215805,0.902889370918274,285.5730285644531,284.95001220703125,300.9961853027344,294.1873779296875,298.6791076660156,297.346923828125,283.5765380859375,1.0,0.5137853622436523,0.4960472285747528,0.4960472285747528,1.0,1.0,-2.7896227836608887,1.016043782234192,1.7735791206359863,0.386399894952774,1.0,1.0,0.0,106.24779510498048,148.0,60413.42578125,0.0,1740.142822265625,1.0,278.1499938964844,281.75958251953125,297.20050048828125,301.0819702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862395882606506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845440,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5729675292969,0.9415076971054076,0.3958298563957214,0.3566088080406189,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5732421875,0.9990000128746032,0.5607489347457886,0.4554730057716369,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.57293701171875,0.9348515272140504,0.3891210258007049,0.2722881436347961,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5727844238281,0.9029128551483154,0.3544938266277313,0.3363107740879059,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5714416503906,0.7480166554450989,0.1995924562215805,0.902889370918274,285.5730285644531,284.95001220703125,300.9961853027344,294.1873779296875,298.6791076660156,297.346923828125,283.5765380859375,1.0,0.5137853622436523,0.4960472285747528,0.4960472285747528,1.0,1.0,-2.7896227836608887,1.016043782234192,1.7735791206359863,0.386399894952774,1.0,1.0,0.0,106.24779510498048,148.0,60413.42578125,0.0,1740.142822265625,1.0,278.1499938964844,281.75958251953125,297.20050048828125,301.0819702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862395882606506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845500,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.9296772480010986,0.3962788879871368,0.3572027385234833,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61138916015625,0.9990000128746032,0.5616559386253357,0.4714207649230957,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6110534667969,0.9240843057632446,0.3907207250595093,0.273554652929306,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6108703613281,0.8934645652770996,0.3556165099143982,0.3375910520553589,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6095275878906,0.7415111660957336,0.2006808370351791,0.9090026617050172,285.61114501953125,284.95001220703125,301.0064697265625,294.1817932128906,298.6820678710937,297.3427734375,283.6147155761719,1.0,0.5212383270263672,0.4960168898105621,0.4960168898105621,1.0,1.0,-2.8199172019958496,1.028546690940857,1.791370511054993,0.3920579552650451,1.0,1.0,0.0,111.30928802490234,148.0,60872.65234375,0.0,1810.72607421875,1.0,278.1499938964844,281.78692626953125,297.1996459960937,301.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883730173110962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.988525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845560,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.9167228937149048,0.3966683149337768,0.3577511310577392,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64947509765625,0.9990000128746032,0.5614067316055298,0.4895358979701996,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64910888671875,0.9123641848564148,0.3922517597675323,0.2747772932052612,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6489562988281,0.8830706477165222,0.3566482067108154,0.3387893438339233,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.7342234253883362,0.2016041725873947,0.9143983125686646,285.64923095703125,284.95001220703125,301.0162048339844,294.1759033203125,298.6786804199219,297.3320617675781,283.6527404785156,1.0,0.5293108224868774,0.4950265884399414,0.4950265884399414,1.0,1.0,-2.8517322540283203,1.0400036573410034,1.811728596687317,0.3963412642478943,1.0,1.0,0.0,117.14198303222656,151.0,61325.11328125,0.0,1888.9102783203125,1.0,278.1499938964844,281.81402587890625,297.1969909667969,301.13726806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907120227813721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.865966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845620,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.8998470902442932,0.3972629308700561,0.3586077988147735,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7082824707031,0.9990000128746032,0.5592334866523743,0.5165216326713562,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079772949219,0.8977479934692383,0.3951290249824524,0.2770281732082367,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078857421875,0.8689787983894348,0.3584848940372467,0.3408747315406799,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70703125,0.7242246866226196,0.2030577212572097,0.9228821396827698,285.70806884765625,284.95001220703125,301.0342102050781,294.1632385253906,298.66461181640625,297.3023376464844,283.7102966308594,1.0,0.5411863923072815,0.4930459260940552,0.4930459260940552,1.0,1.0,-2.90052342414856,1.056396722793579,1.84412682056427,0.4020270705223083,1.0,1.0,0.0,126.24829864501952,154.0,61986.82421875,0.0,2012.832763671875,1.0,278.1499938964844,281.8548583984375,297.1860046386719,301.1760559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953766226768494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845680,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.8998470902442932,0.3972629308700561,0.3586077988147735,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7082824707031,0.9990000128746032,0.5592334866523743,0.5165216326713562,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079772949219,0.8977479934692383,0.3951290249824524,0.2770281732082367,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078857421875,0.8689787983894348,0.3584848940372467,0.3408747315406799,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70703125,0.7242246866226196,0.2030577212572097,0.9228821396827698,285.70806884765625,284.95001220703125,301.0342102050781,294.1632385253906,298.66461181640625,297.3023376464844,283.7102966308594,1.0,0.5411863923072815,0.4930459260940552,0.4930459260940552,1.0,1.0,-2.90052342414856,1.056396722793579,1.84412682056427,0.4020270705223083,1.0,1.0,0.0,126.24829864501952,154.0,61986.82421875,0.0,2012.832763671875,1.0,278.1499938964844,281.8548583984375,297.1860046386719,301.1760559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953766226768494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.450439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845740,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.8925321102142334,0.3974920511245727,0.3589703142642975,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323608398437,0.9990000128746032,0.5576363801956177,0.5282676219940186,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.8914364576339722,0.3966456055641174,0.2782017588615417,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.8627026677131653,0.3594014644622803,0.3419047594070434,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.7195301651954651,0.2036863416433334,0.9265793561935424,285.7322082519531,284.95001220703125,301.0434265136719,294.1556091308594,298.65594482421875,297.28564453125,283.7340087890625,1.0,0.5467044711112976,0.4919367730617523,0.4919367730617523,1.0,1.0,-2.9219470024108887,1.0630879402160645,1.858859181404113,0.4039923846721649,1.0,1.0,0.0,130.69091796875,154.0,62260.859375,0.0,2070.825439453125,1.0,278.1499938964844,281.87164306640625,297.1766662597656,301.1869201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976181149482727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845800,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74420166015625,0.8851965069770813,0.3976117372512817,0.3592496216297149,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.9933578968048096,0.5567105412483215,0.5281805396080017,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74420166015625,0.8848789930343628,0.3977837562561035,0.2791232764720917,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.744140625,0.856335461139679,0.3600658774375915,0.3427093923091888,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7437438964844,0.714493453502655,0.2041139304637909,0.9293834567070008,285.7442321777344,284.95001220703125,301.0502624511719,294.1493835449219,298.6503295898437,297.275390625,283.7450866699219,1.0,0.5503259301185608,0.4910652637481689,0.4910652637481689,1.0,1.0,-2.930983066558838,1.065099596977234,1.8658835887908936,0.4042277336120605,1.0,1.0,0.0,134.8704833984375,157.0,62371.140625,0.0,2104.57666015625,1.0,278.1499938964844,281.8793029785156,297.1684875488281,301.1903686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991650938987732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.800537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845860,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.8707629442214966,0.3976586461067199,0.3596586585044861,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505798339844,0.9797711372375488,0.5570014119148254,0.5280976295471191,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.8721534609794617,0.4001787006855011,0.2810642123222351,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75048828125,0.8440404534339905,0.3613828718662262,0.3443266153335571,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503662109375,0.7037858963012695,0.2048950791358947,0.9346773624420166,285.75054931640625,284.95001220703125,301.0643920898437,294.1343688964844,298.6442565917969,297.26446533203125,283.7509460449219,1.0,0.5565236210823059,0.4891403913497925,0.4891403913497925,1.0,1.0,-2.939014196395874,1.0646620988845823,1.874352216720581,0.4019584953784942,1.0,1.0,0.0,143.39047241210938,160.0,62417.6875,0.0,2163.145751953125,1.0,278.1499938964844,281.88250732421875,297.1466979980469,301.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015032052993774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845920,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.8707629442214966,0.3976586461067199,0.3596586585044861,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505798339844,0.9797711372375488,0.5570014119148254,0.5280976295471191,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.8721534609794617,0.4001787006855011,0.2810642123222351,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75048828125,0.8440404534339905,0.3613828718662262,0.3443266153335571,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503662109375,0.7037858963012695,0.2048950791358947,0.9346773624420166,285.75054931640625,284.95001220703125,301.0643920898437,294.1343688964844,298.6442565917969,297.26446533203125,283.7509460449219,1.0,0.5565236210823059,0.4891403913497925,0.4891403913497925,1.0,1.0,-2.939014196395874,1.0646620988845823,1.874352216720581,0.4019584953784942,1.0,1.0,0.0,143.39047241210938,160.0,62417.6875,0.0,2163.145751953125,1.0,278.1499938964844,281.88250732421875,297.1466979980469,301.1767883300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015032052993774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17845980,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.862036943435669,0.3976293504238128,0.3598504364490509,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.9712312817573548,0.5583930015563965,0.5294213891029358,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8650574088096619,0.4025086760520935,0.2828495502471924,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8369603157043457,0.3626071810722351,0.3457127809524536,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.6972751021385193,0.2055825442075729,0.93887597322464,285.7590637207031,284.95001220703125,301.0766906738281,294.1182556152344,298.6419677734375,297.2605285644531,283.7594299316406,1.0,0.561455249786377,0.487215518951416,0.487215518951416,1.0,1.0,-2.949694871902466,1.0652652978897097,1.8844295740127563,0.4001014530658722,1.0,1.0,0.0,149.31211853027344,163.0,62494.98828125,0.0,2211.41748046875,1.0,278.1499938964844,281.8871459960937,297.1263122558594,301.1607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029319286346436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846040,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.862036943435669,0.3976293504238128,0.3598504364490509,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.9712312817573548,0.5583930015563965,0.5294213891029358,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8650574088096619,0.4025086760520935,0.2828495502471924,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.759033203125,0.8369603157043457,0.3626071810722351,0.3457127809524536,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.6972751021385193,0.2055825442075729,0.93887597322464,285.7590637207031,284.95001220703125,301.0766906738281,294.1182556152344,298.6419677734375,297.2605285644531,283.7594299316406,1.0,0.561455249786377,0.487215518951416,0.487215518951416,1.0,1.0,-2.949694871902466,1.0652652978897097,1.8844295740127563,0.4001014530658722,1.0,1.0,0.0,149.31211853027344,163.0,62494.98828125,0.0,2211.41748046875,1.0,278.1499938964844,281.8871459960937,297.1263122558594,301.1607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029319286346436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846100,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630920410156,0.858657717704773,0.3976072371006012,0.3599169850349426,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7631225585937,0.9679012894630432,0.5592305660247803,0.5302546620368958,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630920410156,0.862470805644989,0.4036693871021271,0.2837214767932892,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7630615234375,0.8342931270599365,0.3632023930549621,0.3463661968708038,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.762939453125,0.6947809457778931,0.2059058099985122,0.9407735466957092,285.7630920410156,284.95001220703125,301.0821228027344,294.1097717285156,298.6410827636719,297.2594299316406,283.7634582519531,1.0,0.5635998249053955,0.4862530827522278,0.4862530827522278,1.0,1.0,-2.9548909664154053,1.06548810005188,1.8894028663635247,0.3991258442401886,1.0,1.0,0.0,151.7767333984375,163.0,62530.26953125,0.0,2232.924560546875,1.0,278.1499938964844,281.8892822265625,297.1167297363281,301.1531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035230278968812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.4013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846160,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.8556516766548157,0.3975847065448761,0.3599750101566314,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.9649214148521424,0.5601033568382263,0.5311284065246582,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.860244870185852,0.4048318266868591,0.2845881879329681,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.8319501876831055,0.3637925684452057,0.3470061421394348,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.6925745010375977,0.2062215209007263,0.9425971508026124,285.7673034667969,284.95001220703125,301.0871276855469,294.1010437011719,298.6410217285156,297.258544921875,283.7677001953125,1.0,0.5656203627586365,0.4856528639793396,0.4856528639793396,1.0,1.0,-2.96001410484314,1.0663423538208008,1.893671631813049,0.3987959623336792,1.0,1.0,0.0,154.0565185546875,166.0,62569.67578125,0.0,2253.437255859375,1.0,278.1499938964844,281.8916015625,297.1073303222656,301.1459350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040929675102234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846220,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77569580078125,0.8505775332450867,0.3975409567356109,0.3600720763206482,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757263183594,0.9598976373672484,0.5619106292724609,0.5329440832138062,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77569580078125,0.8567048907279968,0.4071684777736664,0.2863134741783142,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756652832031,0.8280760645866394,0.3649601638317108,0.3482517600059509,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7755432128906,0.6888933181762695,0.2068303674459457,0.9460387229919434,285.77569580078125,284.95001220703125,301.0958251953125,294.0827941894531,298.6408996582031,297.25732421875,283.7760925292969,1.0,0.5693231225013733,0.484452486038208,0.484452486038208,1.0,1.0,-2.9700214862823486,1.06802499294281,1.901996374130249,0.3981616497039795,1.0,1.0,0.0,158.1123809814453,169.0,62646.41796875,0.0,2291.6865234375,1.0,278.1499938964844,281.8962097167969,297.0885314941406,301.1317443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052022099494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846280,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.77569580078125,0.8505775332450867,0.3975409567356109,0.3600720763206482,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7757263183594,0.9598976373672484,0.5619106292724609,0.5329440832138062,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77569580078125,0.8567048907279968,0.4071684777736664,0.2863134741783142,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756652832031,0.8280760645866394,0.3649601638317108,0.3482517600059509,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7755432128906,0.6888933181762695,0.2068303674459457,0.9460387229919434,285.77569580078125,284.95001220703125,301.0958251953125,294.0827941894531,298.6408996582031,297.25732421875,283.7760925292969,1.0,0.5693231225013733,0.484452486038208,0.484452486038208,1.0,1.0,-2.9700214862823486,1.06802499294281,1.901996374130249,0.3981616497039795,1.0,1.0,0.0,158.1123809814453,169.0,62646.41796875,0.0,2291.6865234375,1.0,278.1499938964844,281.8962097167969,297.0885314941406,301.1317443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052022099494934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846340,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8463096618652344,0.3975061476230621,0.360159695148468,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836608886719,0.9556626081466676,0.5637263655662537,0.5347694158554077,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8539401292800903,0.409521222114563,0.2880376577377319,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7835998535156,0.8248876929283142,0.3661221861839294,0.3494725823402405,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.6858307123184204,0.2074118852615356,0.9492737650871276,285.7836303710937,284.95001220703125,301.102783203125,294.06353759765625,298.6402587890625,297.2564697265625,283.78399658203125,1.0,0.572725772857666,0.483252078294754,0.483252078294754,1.0,1.0,-2.979753017425537,1.069570541381836,1.9101825952529907,0.3974484205245971,1.0,1.0,0.0,161.73895263671875,157.0,62717.79296875,0.0,2327.498046875,1.0,278.1499938964844,281.9004821777344,297.0690612792969,301.11676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063019156455994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846400,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8463096618652344,0.3975061476230621,0.360159695148468,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836608886719,0.9556626081466676,0.5637263655662537,0.5347694158554077,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.8539401292800903,0.409521222114563,0.2880376577377319,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7835998535156,0.8248876929283142,0.3661221861839294,0.3494725823402405,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.6858307123184204,0.2074118852615356,0.9492737650871276,285.7836303710937,284.95001220703125,301.102783203125,294.06353759765625,298.6402587890625,297.2564697265625,283.78399658203125,1.0,0.572725772857666,0.483252078294754,0.483252078294754,1.0,1.0,-2.979753017425537,1.069570541381836,1.9101825952529907,0.3974484205245971,1.0,1.0,0.0,161.73895263671875,157.0,62717.79296875,0.0,2327.498046875,1.0,278.1499938964844,281.9004821777344,297.0690612792969,301.11676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063019156455994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.252685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846460,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8506446480751038,0.3975058794021606,0.3600221574306488,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887878417969,0.9621399641036988,0.5655410289764404,0.5363356471061707,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8600108027458191,0.4118959009647369,0.2895812690258026,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8297916054725647,0.3673054873943329,0.3504455685615539,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.6903413534164429,0.207998588681221,0.9512645602226256,285.78875732421875,284.95001220703125,301.1080627441406,294.0433044433594,298.6388244628906,297.2558898925781,283.7889404296875,1.0,0.5714386701583862,0.4819190502166748,0.4819190502166748,1.0,1.0,-2.9868881702423096,1.0697755813598633,1.9171125888824463,0.3960118293762207,1.0,1.0,0.0,158.68641662597656,145.0,62750.4375,0.0,2324.80224609375,1.0,278.1499938964844,281.90264892578125,297.0487365722656,301.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073994755744934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846520,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8506446480751038,0.3975058794021606,0.3600221574306488,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7887878417969,0.9621399641036988,0.5655410289764404,0.5363356471061707,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8600108027458191,0.4118959009647369,0.2895812690258026,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78875732421875,0.8297916054725647,0.3673054873943329,0.3504455685615539,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7886962890625,0.6903413534164429,0.207998588681221,0.9512645602226256,285.78875732421875,284.95001220703125,301.1080627441406,294.0433044433594,298.6388244628906,297.2558898925781,283.7889404296875,1.0,0.5714386701583862,0.4819190502166748,0.4819190502166748,1.0,1.0,-2.9868881702423096,1.0697755813598633,1.9171125888824463,0.3960118293762207,1.0,1.0,0.0,158.68641662597656,145.0,62750.4375,0.0,2324.80224609375,1.0,278.1499938964844,281.90264892578125,297.0487365722656,301.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073994755744934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846580,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.860990047454834,0.3975627720355987,0.359787255525589,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.9749659299850464,0.5673614144325256,0.5377503037452698,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.8723511099815369,0.4143303036689758,0.2910469174385071,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.8402613997459412,0.3685294687747955,0.3512991368770599,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917175292969,0.7000128030776978,0.2086182385683059,0.9526326060295104,285.7917785644531,284.95001220703125,301.1116943359375,294.0221252441406,298.63690185546875,297.2557983398437,283.7919006347656,1.0,0.5678364634513855,0.4805860519409179,0.4805860519409179,1.0,1.0,-2.992739200592041,1.0694314241409302,1.9233078956604004,0.3942773938179016,1.0,1.0,0.0,151.61753845214844,133.0,62762.8203125,0.0,2299.2705078125,1.0,278.1499938964844,281.9034118652344,297.027099609375,301.0790100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083805084228516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846640,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.860990047454834,0.3975627720355987,0.359787255525589,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.9749659299850464,0.5673614144325256,0.5377503037452698,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.8723511099815369,0.4143303036689758,0.2910469174385071,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.8402613997459412,0.3685294687747955,0.3512991368770599,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917175292969,0.7000128030776978,0.2086182385683059,0.9526326060295104,285.7917785644531,284.95001220703125,301.1116943359375,294.0221252441406,298.63690185546875,297.2557983398437,283.7919006347656,1.0,0.5678364634513855,0.4805860519409179,0.4805860519409179,1.0,1.0,-2.992739200592041,1.0694314241409302,1.9233078956604004,0.3942773938179016,1.0,1.0,0.0,151.61753845214844,133.0,62762.8203125,0.0,2299.2705078125,1.0,278.1499938964844,281.9034118652344,297.027099609375,301.0790100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083805084228516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846700,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8680455088615417,0.397608071565628,0.3596530258655548,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.9826724529266356,0.5682722926139832,0.5384238958358765,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.8804889917373657,0.4155714511871338,0.2917706668376922,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.79296875,0.847247302532196,0.3691531121730804,0.3517031967639923,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.7063513398170471,0.2089409828186035,0.9532104134559632,285.79296875,284.95001220703125,301.1129150390625,294.0111999511719,298.63580322265625,297.2558898925781,283.7930908203125,1.0,0.5654854774475098,0.4799195230007171,0.4799195230007171,1.0,1.0,-2.99543833732605,1.0691595077514648,1.926278829574585,0.3933576941490173,1.0,1.0,0.0,147.19088745117188,133.0,62765.65625,0.0,2281.500732421875,1.0,278.1499938964844,281.9035949707031,297.0159606933594,301.0680847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088414907455444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
