time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846760,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940979003906,0.8762772083282471,0.3976621627807617,0.3595134913921356,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940979003906,0.990767776966095,0.5691825747489929,0.5390828251838684,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940979003906,0.8898344039916992,0.4168270528316498,0.2924939393997192,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940979003906,0.8553709387779236,0.3697822988033294,0.3520985245704651,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7940673828125,0.7134120464324951,0.2092707604169845,0.9537529349327089,285.7940979003906,284.95001220703125,301.11376953125,294.0000305175781,298.634765625,297.2560729980469,283.7942199707031,1.0,0.562904953956604,0.4793336093425751,0.4793336093425751,1.0,1.0,-2.9980599880218506,1.0690064430236816,1.92905342578888,0.3925726413726806,1.0,1.0,0.0,142.3951873779297,121.0,62768.55078125,0.0,2261.67138671875,1.0,278.1499938964844,281.9037780761719,297.0046691894531,301.05694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092954993247986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846820,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.8921943306922913,0.3977028429508209,0.3592535853385925,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.784423828125,0.9990000128746032,0.5720616579055786,0.5304772853851318,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.9080544710159302,0.4192980527877807,0.2939715385437011,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.8713279962539673,0.3709806203842163,0.3529107570648193,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7259202599525452,0.2098889946937561,0.9549967646598816,285.7845153808594,284.95001220703125,301.1142578125,293.97705078125,298.6339111328125,297.25994873046875,283.7836303710937,1.0,0.5564984679222107,0.4781617224216461,0.4781617224216461,1.0,1.0,-2.990630865097046,1.063583254814148,1.9270474910736084,0.3889898359775543,1.0,1.0,0.0,133.62298583984375,109.0,62596.59765625,0.0,2204.47998046875,1.0,278.1499938964844,281.8946228027344,296.98052978515625,301.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099886417388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846880,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845458984375,0.8921943306922913,0.3977028429508209,0.3592535853385925,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.784423828125,0.9990000128746032,0.5720616579055786,0.5304772853851318,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845153808594,0.9080544710159302,0.4192980527877807,0.2939715385437011,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7845764160156,0.8713279962539673,0.3709806203842163,0.3529107570648193,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7848815917969,0.7259202599525452,0.2098889946937561,0.9549967646598816,285.7845153808594,284.95001220703125,301.1142578125,293.97705078125,298.6339111328125,297.25994873046875,283.7836303710937,1.0,0.5564984679222107,0.4781617224216461,0.4781617224216461,1.0,1.0,-2.990630865097046,1.063583254814148,1.9270474910736084,0.3889898359775543,1.0,1.0,0.0,133.62298583984375,109.0,62596.59765625,0.0,2204.47998046875,1.0,278.1499938964844,281.8946228027344,296.98052978515625,301.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099886417388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17846940,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76544189453125,0.9012172222137452,0.397627055644989,0.3590563237667084,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652282714844,0.9990000128746032,0.5754749178886414,0.5148830413818359,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.919427216053009,0.4208022356033325,0.2949080765247345,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.880596935749054,0.3716643154621124,0.3534108400344848,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.7328185439109802,0.2102299481630325,0.9557924866676332,285.7653503417969,284.95001220703125,301.1138000488281,293.9618835449219,298.63629150390625,297.26837158203125,283.7638244628906,1.0,0.5513533353805542,0.4774117469787597,0.4774117469787597,1.0,1.0,-2.975376605987549,1.055895209312439,1.9194813966751096,0.384756475687027,1.0,1.0,0.0,128.6698455810547,109.0,62323.546875,0.0,2151.87060546875,1.0,278.1499938964844,281.87896728515625,296.96319580078125,300.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100521206855774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.52734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.087158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847000,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523193359375,0.9068523049354552,0.3975540697574615,0.3589136600494385,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7521057128906,0.9990000128746032,0.5779544115066528,0.505587100982666,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522888183594,0.9265763163566588,0.4216262102127075,0.2954160869121551,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.8863077163696289,0.3720235824584961,0.3536641001701355,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7530212402344,0.7370450496673584,0.2104099839925766,0.9561588168144226,285.7522277832031,284.95001220703125,301.11328125,293.9532165527344,298.6391906738281,297.2758178710937,283.75054931640625,1.0,0.548190712928772,0.4769898653030395,0.4769898653030395,1.0,1.0,-2.96539044380188,1.0510109663009644,1.9143794775009155,0.3820880949497223,1.0,1.0,0.0,125.74371337890624,97.0,62145.8671875,0.0,2119.799560546875,1.0,278.1499938964844,281.8684997558594,296.9528503417969,300.9767761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099189043045044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.851318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847060,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.9269604086875916,0.3972464501857757,0.3583864271640777,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7115783691406,0.9990000128746032,0.587232768535614,0.4765485525131225,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117004394531,0.9494368433952332,0.4238436818122864,0.2967508733272552,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118225097656,0.905026912689209,0.3729185760021209,0.3542392253875732,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.751104474067688,0.2108888328075409,0.9569107890129088,285.7117004394531,284.95001220703125,301.11083984375,293.9285583496094,298.6552429199219,297.3081970214844,283.7098083496094,1.0,0.538275420665741,0.4762518405914306,0.4762518405914306,1.0,1.0,-2.9330544471740723,1.0364664793014526,1.89658796787262,0.3747031688690185,1.0,1.0,0.0,116.86495208740234,100.0,61606.921875,0.0,2020.318115234375,1.0,278.1499938964844,281.8364562988281,296.9238586425781,300.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088436365127563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847120,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117614746094,0.9269604086875916,0.3972464501857757,0.3583864271640777,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7115783691406,0.9990000128746032,0.587232768535614,0.4765485525131225,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7117004394531,0.9494368433952332,0.4238436818122864,0.2967508733272552,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118225097656,0.905026912689209,0.3729185760021209,0.3542392253875732,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.751104474067688,0.2108888328075409,0.9569107890129088,285.7117004394531,284.95001220703125,301.11083984375,293.9285583496094,298.6552429199219,297.3081970214844,283.7098083496094,1.0,0.538275420665741,0.4762518405914306,0.4762518405914306,1.0,1.0,-2.9330544471740723,1.0364664793014526,1.89658796787262,0.3747031688690185,1.0,1.0,0.0,116.86495208740234,100.0,61606.921875,0.0,2020.318115234375,1.0,278.1499938964844,281.8364562988281,296.9238586425781,300.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088436365127563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847180,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9406377673149108,0.3969490528106689,0.3579415380954742,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858825683594,0.9990000128746032,0.5975156426429749,0.4582847654819488,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9643365740776062,0.426098108291626,0.2981708645820617,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9189215302467346,0.373795747756958,0.3548844456672668,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.7611083388328552,0.2114337682723999,0.9583997130393982,285.6859130859375,284.95001220703125,301.10699462890625,293.9031066894531,298.6745300292969,297.3449401855469,283.6852111816406,1.0,0.5329053997993469,0.4755137860774994,0.4755137860774994,1.0,1.0,-2.9148244857788086,1.027661681175232,1.8871628046035769,0.3695728778839111,1.0,1.0,0.0,111.58161163330078,118.0,61297.1015625,0.0,1963.7664794921875,1.0,278.1499938964844,281.816650390625,296.897216796875,300.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075830578804016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847240,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9406377673149108,0.3969490528106689,0.3579415380954742,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858825683594,0.9990000128746032,0.5975156426429749,0.4582847654819488,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.9643365740776062,0.426098108291626,0.2981708645820617,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9189215302467346,0.373795747756958,0.3548844456672668,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.7611083388328552,0.2114337682723999,0.9583997130393982,285.6859130859375,284.95001220703125,301.10699462890625,293.9031066894531,298.6745300292969,297.3449401855469,283.6852111816406,1.0,0.5329053997993469,0.4755137860774994,0.4755137860774994,1.0,1.0,-2.9148244857788086,1.027661681175232,1.8871628046035769,0.3695728778839111,1.0,1.0,0.0,111.58161163330078,118.0,61297.1015625,0.0,1963.7664794921875,1.0,278.1499938964844,281.816650390625,296.897216796875,300.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075830578804016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3474.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847300,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852722167969,0.940813422203064,0.3968580961227417,0.3578344881534576,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.9990000128746032,0.6020678281784058,0.4579236209392547,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.96547269821167,0.4272893965244293,0.2989759147167206,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852722167969,0.919626533985138,0.3742690980434418,0.3553101122379303,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.7616545557975769,0.211751788854599,0.959728479385376,285.685302734375,284.95001220703125,301.10455322265625,293.8901062011719,298.682373046875,297.3597106933594,283.6856994628906,1.0,0.5336577892303467,0.4751447737216949,0.4751447737216949,1.0,1.0,-2.9173126220703125,1.0279392004013062,1.8893734216690063,0.3689476251602173,1.0,1.0,0.0,111.57088470458984,118.0,61309.72265625,0.0,1967.8277587890625,1.0,278.1499938964844,281.8161926269531,296.88580322265625,300.8451232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072394967079164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.9677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.9370580911636353,0.3968258798122406,0.3578235507011413,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944885253906,0.9990000128746032,0.6055857539176941,0.4627088904380798,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6944274902344,0.96303391456604,0.4285411834716797,0.2998574674129486,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943664550781,0.916462540626526,0.3747820556163788,0.3558198809623718,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940002441406,0.7594903707504272,0.2120902389287948,0.9614167809486388,285.6944274902344,284.95001220703125,301.101806640625,293.8769226074219,298.6869812011719,297.3683776855469,283.69549560546875,1.0,0.5360866785049438,0.4749532341957092,0.4749532341957092,1.0,1.0,-2.926741123199463,1.0313284397125244,1.895412564277649,0.370040625333786,1.0,1.0,0.0,113.10010528564452,136.0,61427.88671875,0.0,1991.041015625,1.0,278.1499938964844,281.8226013183594,296.875732421875,300.8375549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907323956489563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847420,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.9220916032791138,0.3969001471996307,0.3580309450626373,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.9990000128746032,0.6095604300498962,0.4825614094734192,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284240722656,0.9509565234184264,0.4311907291412353,0.3018030822277069,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283020019531,0.903551459312439,0.3759114146232605,0.3570418059825897,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.7502095699310303,0.2127724438905716,0.9653917551040648,285.7284240722656,284.95001220703125,301.09527587890625,293.8499755859375,298.6852722167969,297.36785888671875,283.7303161621094,1.0,0.5446919798851013,0.4745701253414154,0.4745701253414154,1.0,1.0,-2.9594197273254395,1.0436789989471436,1.9157406091690063,0.3747806251049042,1.0,1.0,0.0,119.36158752441406,154.0,61846.9765625,0.0,2077.409423828125,1.0,278.1499938964844,281.8467712402344,296.8566589355469,300.8388061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087563753128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847480,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.9220916032791138,0.3969001471996307,0.3580309450626373,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.9990000128746032,0.6095604300498962,0.4825614094734192,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284240722656,0.9509565234184264,0.4311907291412353,0.3018030822277069,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283020019531,0.903551459312439,0.3759114146232605,0.3570418059825897,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.7502095699310303,0.2127724438905716,0.9653917551040648,285.7284240722656,284.95001220703125,301.09527587890625,293.8499755859375,298.6852722167969,297.36785888671875,283.7303161621094,1.0,0.5446919798851013,0.4745701253414154,0.4745701253414154,1.0,1.0,-2.9594197273254395,1.0436789989471436,1.9157406091690063,0.3747806251049042,1.0,1.0,0.0,119.36158752441406,154.0,61846.9765625,0.0,2077.409423828125,1.0,278.1499938964844,281.8467712402344,296.8566589355469,300.8388061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087563753128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.058837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847540,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.9019948840141296,0.3971134424209595,0.3584882616996765,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.9990000128746032,0.6095368266105652,0.5127795934677124,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.776611328125,0.9317729473114014,0.4339941143989563,0.3039519786834717,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.8861415982246399,0.3771582245826721,0.3584989905357361,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756042480469,0.7370541095733643,0.2134099453687667,0.969800353050232,285.7766418457031,284.95001220703125,301.0874938964844,293.8223571777344,298.6702575683594,297.34625244140625,283.7789611816406,1.0,0.5571513772010803,0.4741870164871216,0.4741870164871216,1.0,1.0,-3.005915403366089,1.0615167617797852,1.944398641586304,0.3820033669471741,1.0,1.0,0.0,129.20838928222656,172.0,62431.6484375,0.0,2208.18212890625,1.0,278.1499938964844,281.8812255859375,296.8359680175781,300.8521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115979671478271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847600,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765197753906,0.9019948840141296,0.3971134424209595,0.3584882616996765,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767944335937,0.9990000128746032,0.6095368266105652,0.5127795934677124,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.776611328125,0.9317729473114014,0.4339941143989563,0.3039519786834717,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7764587402344,0.8861415982246399,0.3771582245826721,0.3584989905357361,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756042480469,0.7370541095733643,0.2134099453687667,0.969800353050232,285.7766418457031,284.95001220703125,301.0874938964844,293.8223571777344,298.6702575683594,297.34625244140625,283.7789611816406,1.0,0.5571513772010803,0.4741870164871216,0.4741870164871216,1.0,1.0,-3.005915403366089,1.0615167617797852,1.944398641586304,0.3820033669471741,1.0,1.0,0.0,129.20838928222656,172.0,62431.6484375,0.0,2208.18212890625,1.0,278.1499938964844,281.8812255859375,296.8359680175781,300.8521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115979671478271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.427978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847660,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.8813685774803162,0.3974050879478454,0.3591178059577942,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.9990000128746032,0.6059595346450806,0.5495371222496033,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.9099252223968506,0.4368954300880432,0.3062473237514496,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83123779296875,0.8669462203979492,0.3784835636615753,0.3601333498954773,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.7224893569946289,0.213970348238945,0.9743342399597168,285.8314208984375,284.95001220703125,301.0784912109375,293.7940673828125,298.6420593261719,297.30975341796875,283.8339233398437,1.0,0.572162389755249,0.4724052250385284,0.4724052250385284,1.0,1.0,-3.061026334762573,1.0798227787017822,1.981203556060791,0.3878343999385834,1.0,1.0,0.0,141.83026123046875,175.0,63086.60546875,0.0,2373.096923828125,1.0,278.1499938964844,281.9201965332031,296.81219482421875,300.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915334165096283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.8813685774803162,0.3974050879478454,0.3591178059577942,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.9990000128746032,0.6059595346450806,0.5495371222496033,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313903808594,0.9099252223968506,0.4368954300880432,0.3062473237514496,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83123779296875,0.8669462203979492,0.3784835636615753,0.3601333498954773,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8302917480469,0.7224893569946289,0.213970348238945,0.9743342399597168,285.8314208984375,284.95001220703125,301.0784912109375,293.7940673828125,298.6420593261719,297.30975341796875,283.8339233398437,1.0,0.572162389755249,0.4724052250385284,0.4724052250385284,1.0,1.0,-3.061026334762573,1.0798227787017822,1.981203556060791,0.3878343999385834,1.0,1.0,0.0,141.83026123046875,175.0,63086.60546875,0.0,2373.096923828125,1.0,278.1499938964844,281.9201965332031,296.81219482421875,300.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915334165096283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847780,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717041015625,0.8659598231315613,0.3976390361785888,0.3596929609775543,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87188720703125,0.9960921406745912,0.6008007526397705,0.5705499053001404,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.8952282667160034,0.4397659003734588,0.3085167407989502,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8529362678527832,0.379768431186676,0.3617209792137146,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.7109165191650391,0.2144074440002441,0.9781685471534728,285.87176513671875,284.95001220703125,301.0682983398437,293.7651062011719,298.6111755371094,297.2716979980469,283.8726806640625,1.0,0.5829690098762512,0.4706234335899353,0.4706234335899353,1.0,1.0,-3.098731517791748,1.0908929109573364,2.007838487625122,0.3909296095371246,1.0,1.0,0.0,152.56207275390625,178.0,63522.38671875,0.0,2498.213623046875,1.0,278.1499938964844,281.947998046875,296.7843933105469,300.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919274091720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847840,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717041015625,0.8659598231315613,0.3976390361785888,0.3596929609775543,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87188720703125,0.9960921406745912,0.6008007526397705,0.5705499053001404,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.8952282667160034,0.4397659003734588,0.3085167407989502,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8529362678527832,0.379768431186676,0.3617209792137146,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87127685546875,0.7109165191650391,0.2144074440002441,0.9781685471534728,285.87176513671875,284.95001220703125,301.0682983398437,293.7651062011719,298.6111755371094,297.2716979980469,283.8726806640625,1.0,0.5829690098762512,0.4706234335899353,0.4706234335899353,1.0,1.0,-3.098731517791748,1.0908929109573364,2.007838487625122,0.3909296095371246,1.0,1.0,0.0,152.56207275390625,178.0,63522.38671875,0.0,2498.213623046875,1.0,278.1499938964844,281.947998046875,296.7843933105469,300.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919274091720581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.457763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847900,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.8568421602249146,0.3976179361343384,0.3599480092525482,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.9869171977043152,0.5994914770126343,0.5690333843231201,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.8863329291343689,0.4410881996154785,0.3096401691436767,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716125488281,0.8445949554443359,0.3803016543388366,0.3625001311302185,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87164306640625,0.7032875418663025,0.2145339101552963,0.9800099730491638,285.8716125488281,284.95001220703125,301.06280517578125,293.7504272460937,298.6001281738281,297.26123046875,283.87158203125,1.0,0.5865036845207214,0.4697325229644775,0.4697325229644775,1.0,1.0,-3.099266767501831,1.0891458988189695,2.0101208686828613,0.3891694545745849,1.0,1.0,0.0,158.6775360107422,178.0,63493.8203125,0.0,2533.555419921875,1.0,278.1499938964844,281.9472351074219,296.7673645019531,300.8644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208267331123352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.786376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17847960,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.8505868911743164,0.397555947303772,0.3600827157497406,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.9801017045974731,0.5989386439323425,0.5683343410491943,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.8804317712783813,0.4423839449882507,0.3106815814971924,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.838981568813324,0.380802720785141,0.3631670475006103,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714294433594,0.6979561448097229,0.2146524935960769,0.9814203381538392,285.8714294433594,284.95001220703125,301.0570068359375,293.735595703125,298.591796875,297.2553405761719,283.8714599609375,1.0,0.5895207524299622,0.4687391221523285,0.4687391221523285,1.0,1.0,-3.10233736038208,1.0881965160369873,2.0141408443450928,0.38747638463974,1.0,1.0,0.0,163.3048858642578,181.0,63487.85546875,0.0,2563.948974609375,1.0,278.1499938964844,281.9468688964844,296.74932861328125,300.8472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219708442687988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.4736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8416999578475952,0.3973869681358337,0.360205590724945,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.9699230790138244,0.5988560914993286,0.5681746006011963,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8724578619003296,0.4449569880962372,0.3126718699932098,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8311557173728943,0.3817485570907593,0.3643475472927093,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.6903313398361206,0.2148799300193786,0.9837480783462524,285.8718566894531,284.95001220703125,301.0445861816406,293.7054748535156,298.5782470703125,297.2489013671875,283.8719177246094,1.0,0.5944174528121948,0.4667523205280304,0.4667523205280304,1.0,1.0,-3.108902931213379,1.086400032043457,2.022502899169922,0.3841097056865692,1.0,1.0,0.0,170.47666931152344,184.0,63477.0078125,0.0,2614.692626953125,1.0,278.1499938964844,281.9461975097656,296.7143249511719,300.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923625648021698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8416999578475952,0.3973869681358337,0.360205590724945,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.9699230790138244,0.5988560914993286,0.5681746006011963,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8724578619003296,0.4449569880962372,0.3126718699932098,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8311557173728943,0.3817485570907593,0.3643475472927093,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.871826171875,0.6903313398361206,0.2148799300193786,0.9837480783462524,285.8718566894531,284.95001220703125,301.0445861816406,293.7054748535156,298.5782470703125,297.2489013671875,283.8719177246094,1.0,0.5944174528121948,0.4667523205280304,0.4667523205280304,1.0,1.0,-3.108902931213379,1.086400032043457,2.022502899169922,0.3841097056865692,1.0,1.0,0.0,170.47666931152344,184.0,63477.0078125,0.0,2614.692626953125,1.0,278.1499938964844,281.9461975097656,296.7143249511719,300.81121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923625648021698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848140,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8372676968574524,0.3972529470920563,0.3602248728275299,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9647628664970398,0.5992547273635864,0.5686039924621582,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8688371777534485,0.4468201994895935,0.3140676021575928,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.8273584246635437,0.3823988735675812,0.3651098906993866,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.6865557432174683,0.2150437384843826,0.9851662516593932,285.8722839355469,284.95001220703125,301.0350341796875,293.6834411621094,298.5696716308594,297.2464294433594,283.8723449707031,1.0,0.5972239375114441,0.4653218388557434,0.4653218388557434,1.0,1.0,-3.113741636276245,1.0851203203201294,2.0286214351654053,0.3816796541213989,1.0,1.0,0.0,174.34786987304688,184.0,63467.26953125,0.0,2644.708984375,1.0,278.1499938964844,281.94561767578125,296.6905517578125,300.78619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245269894599916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848200,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724365234375,0.835789680480957,0.397200345993042,0.3602252602577209,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724365234375,0.9630327820777892,0.5994479656219482,0.5688145756721497,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724365234375,0.8676964044570923,0.4475492835044861,0.3146082460880279,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724365234375,0.8261094093322754,0.382647693157196,0.3653952777385711,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724365234375,0.6853054761886597,0.2151078581809997,0.9856878519058228,285.8724365234375,284.95001220703125,301.0311584472656,293.6748046875,298.56640625,297.2456970214844,283.8724975585937,1.0,0.598218560218811,0.4647655487060547,0.4647655487060547,1.0,1.0,-3.1156158447265625,1.0846128463745115,2.031002998352051,0.380727082490921,1.0,1.0,0.0,175.6845245361328,187.0,63463.0703125,0.0,2655.493896484375,1.0,278.1499938964844,281.94537353515625,296.6814880371094,300.7766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248547554016112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3633.891845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848260,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8312219977378845,0.3970143496990204,0.3602084815502167,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.9576611518859864,0.6002164483070374,0.5696528553962708,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.864402174949646,0.450177937746048,0.316540777683258,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8223037123680115,0.383524090051651,0.3663815259933471,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.6814802289009094,0.215340256690979,0.9874712228775024,285.873779296875,284.95001220703125,301.0167236328125,293.64361572265625,298.5570373535156,297.2435607910156,283.8738708496094,1.0,0.6014792323112488,0.4635953307151794,0.4635953307151794,1.0,1.0,-3.122256278991699,1.0845340490341189,2.03772234916687,0.379069834947586,1.0,1.0,0.0,179.96141052246094,190.0,63460.75,0.0,2691.35107421875,1.0,278.1499938964844,281.9451904296875,296.64959716796875,300.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92600679397583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848320,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8312219977378845,0.3970143496990204,0.3602084815502167,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.9576611518859864,0.6002164483070374,0.5696528553962708,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.864402174949646,0.450177937746048,0.316540777683258,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.873779296875,0.8223037123680115,0.383524090051651,0.3663815259933471,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8737487792969,0.6814802289009094,0.215340256690979,0.9874712228775024,285.873779296875,284.95001220703125,301.0167236328125,293.64361572265625,298.5570373535156,297.2435607910156,283.8738708496094,1.0,0.6014792323112488,0.4635953307151794,0.4635953307151794,1.0,1.0,-3.122256278991699,1.0845340490341189,2.03772234916687,0.379069834947586,1.0,1.0,0.0,179.96141052246094,190.0,63460.75,0.0,2691.35107421875,1.0,278.1499938964844,281.9451904296875,296.64959716796875,300.7437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92600679397583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.48583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848380,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.827409565448761,0.3968264162540436,0.3601704835891723,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.953156590461731,0.6010195016860962,0.5705327391624451,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.86194908618927,0.4528445303440094,0.3184840083122253,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.8191915154457092,0.3843801021575928,0.3673267662525177,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.6783490777015686,0.2155775129795074,0.9891758561134338,285.87518310546875,284.95001220703125,301.0013427734375,293.6119384765625,298.5477905273437,297.24200439453125,283.8752746582031,1.0,0.6044161319732666,0.4624251127243042,0.4624251127243042,1.0,1.0,-3.128791570663452,1.0844515562057495,2.044340133666992,0.3774348199367523,1.0,1.0,0.0,183.6946258544922,193.0,63457.84375,0.0,2724.240234375,1.0,278.1499938964844,281.9450378417969,296.6177673339844,300.7113037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271610379219056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848440,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.827409565448761,0.3968264162540436,0.3601704835891723,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.953156590461731,0.6010195016860962,0.5705327391624451,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.86194908618927,0.4528445303440094,0.3184840083122253,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.8191915154457092,0.3843801021575928,0.3673267662525177,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8751525878906,0.6783490777015686,0.2155775129795074,0.9891758561134338,285.87518310546875,284.95001220703125,301.0013427734375,293.6119384765625,298.5477905273437,297.24200439453125,283.8752746582031,1.0,0.6044161319732666,0.4624251127243042,0.4624251127243042,1.0,1.0,-3.128791570663452,1.0844515562057495,2.044340133666992,0.3774348199367523,1.0,1.0,0.0,183.6946258544922,193.0,63457.84375,0.0,2724.240234375,1.0,278.1499938964844,281.9450378417969,296.6177673339844,300.7113037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271610379219056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848500,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.8256552219390869,0.3967298865318298,0.3601458072662353,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.9510728120803832,0.6014187335968018,0.5709699392318726,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.860895037651062,0.4541887640953064,0.3194604218006134,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758239746094,0.8177717924118042,0.3848007321357727,0.367788553237915,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.6769266724586487,0.215695634484291,0.9900090098381042,285.8758239746094,284.95001220703125,300.9933166503906,293.5959167480469,298.54315185546875,297.2413330078125,283.8758850097656,1.0,0.605817973613739,0.4618400335311889,0.4618400335311889,1.0,1.0,-3.1320176124572754,1.0843862295150757,2.0476315021514893,0.3766035139560699,1.0,1.0,0.0,185.45704650878903,193.0,63455.40625,0.0,2740.094970703125,1.0,278.1499938964844,281.94488525390625,296.60174560546875,300.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927742838859558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848560,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.823982834815979,0.396630585193634,0.3601167798042297,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.9490832686424256,0.601813018321991,0.5714017748832703,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.8599371910095215,0.4555405080318451,0.3204405605792999,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763427734375,0.8164254426956177,0.3852152526378631,0.3682424426078796,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.675583004951477,0.2158122360706329,0.9908265471458436,285.8763427734375,284.95001220703125,300.9850769042969,293.5798034667969,298.538330078125,297.24072265625,283.8764038085937,1.0,0.607181191444397,0.4612007737159729,0.4612007737159729,1.0,1.0,-3.135209560394287,1.084186315536499,2.051023244857788,0.3756459057331085,1.0,1.0,0.0,187.1605529785156,196.0,63451.3359375,0.0,2755.596435546875,1.0,278.1499938964844,281.94464111328125,296.5856018066406,300.678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283243417739868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3665.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
