time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8208125829696655,0.3964210748672485,0.3600451052188873,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.9453065991401672,0.6025794148445129,0.5722424983978271,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.85823655128479,0.458266407251358,0.3224132657051086,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8138864040374756,0.3860239088535309,0.3691266775131225,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.6730688810348511,0.2160379439592361,0.9924100041389464,285.8771057128906,284.95001220703125,300.96795654296875,293.5472412109375,298.5285339355469,297.2396850585937,283.8771667480469,1.0,0.6098179221153259,0.4599222838878631,0.4599222838878631,1.0,1.0,-3.1414740085601807,1.0837079286575315,2.0577661991119385,0.3736812174320221,1.0,1.0,0.0,190.4425811767578,199.0,63440.05859375,0.0,2785.778076171875,1.0,278.1499938964844,281.9440002441406,296.5530090332031,300.6448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294835925102234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8208125829696655,0.3964210748672485,0.3600451052188873,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.9453065991401672,0.6025794148445129,0.5722424983978271,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.85823655128479,0.458266407251358,0.3224132657051086,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.8138864040374756,0.3860239088535309,0.3691266775131225,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771057128906,0.6730688810348511,0.2160379439592361,0.9924100041389464,285.8771057128906,284.95001220703125,300.96795654296875,293.5472412109375,298.5285339355469,297.2396850585937,283.8771667480469,1.0,0.6098179221153259,0.4599222838878631,0.4599222838878631,1.0,1.0,-3.1414740085601807,1.0837079286575315,2.0577661991119385,0.3736812174320221,1.0,1.0,0.0,190.4425811767578,199.0,63440.05859375,0.0,2785.778076171875,1.0,278.1499938964844,281.9440002441406,296.5530090332031,300.6448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294835925102234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.406982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848740,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8177782893180847,0.3961967825889587,0.359957605600357,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.9416897296905518,0.6033132672309875,0.5730511546134949,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8567197918891907,0.4610170722007751,0.324400931596756,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8114618062973022,0.3868072032928467,0.3699840009212494,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.6707020401954651,0.2162521332502365,0.9939294457435608,285.8775634765625,284.95001220703125,300.95001220703125,293.5142822265625,298.5184936523437,297.2388000488281,283.87762451171875,1.0,0.6123782992362976,0.4586438238620758,0.4586438238620758,1.0,1.0,-3.1475887298583984,1.083147406578064,2.064441204071045,0.3716708421707153,1.0,1.0,0.0,193.63526916503903,202.0,63424.57421875,0.0,2815.290283203125,1.0,278.1499938964844,281.9430847167969,296.5198059082031,300.6105041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93063086271286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848800,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8177782893180847,0.3961967825889587,0.359957605600357,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.9416897296905518,0.6033132672309875,0.5730511546134949,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8567197918891907,0.4610170722007751,0.324400931596756,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.8114618062973022,0.3868072032928467,0.3699840009212494,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775634765625,0.6707020401954651,0.2162521332502365,0.9939294457435608,285.8775634765625,284.95001220703125,300.95001220703125,293.5142822265625,298.5184936523437,297.2388000488281,283.87762451171875,1.0,0.6123782992362976,0.4586438238620758,0.4586438238620758,1.0,1.0,-3.1475887298583984,1.083147406578064,2.064441204071045,0.3716708421707153,1.0,1.0,0.0,193.63526916503903,202.0,63424.57421875,0.0,2815.290283203125,1.0,278.1499938964844,281.9430847167969,296.5198059082031,300.6105041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93063086271286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848860,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8148170709609985,0.395960658788681,0.3598586618900299,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.9381726980209352,0.6040220856666565,0.5738359689712524,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8553194403648376,0.4637837707996368,0.3263988792896271,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8090966939926147,0.3875719010829925,0.3708227872848511,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.6684343814849854,0.2164571732282638,0.995403289794922,285.877685546875,284.95001220703125,300.9296875,293.4790344238281,298.50799560546875,297.2380065917969,283.877685546875,1.0,0.6148943901062012,0.457399308681488,0.457399308681488,1.0,1.0,-3.153593301773072,1.0825976133346558,2.070995807647705,0.3696984052658081,1.0,1.0,0.0,196.78839111328125,205.0,63403.98046875,0.0,2844.47509765625,1.0,278.1499938964844,281.9418640136719,296.4852600097656,300.5747375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319239854812622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848920,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8148170709609985,0.395960658788681,0.3598586618900299,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.9381726980209352,0.6040220856666565,0.5738359689712524,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8553194403648376,0.4637837707996368,0.3263988792896271,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8090966939926147,0.3875719010829925,0.3708227872848511,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.6684343814849854,0.2164571732282638,0.995403289794922,285.877685546875,284.95001220703125,300.9296875,293.4790344238281,298.50799560546875,297.2380065917969,283.877685546875,1.0,0.6148943901062012,0.457399308681488,0.457399308681488,1.0,1.0,-3.153593301773072,1.0825976133346558,2.070995807647705,0.3696984052658081,1.0,1.0,0.0,196.78839111328125,205.0,63403.98046875,0.0,2844.47509765625,1.0,278.1499938964844,281.9418640136719,296.4852600097656,300.5747375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319239854812622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3698.76416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17848980,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8119078278541565,0.395700991153717,0.359738290309906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.934747278690338,0.6046825051307678,0.5745757222175598,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8540328741073608,0.466571182012558,0.328410804271698,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8067730069160461,0.388302743434906,0.3716290891170501,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.6662527322769165,0.2166443616151809,0.9967936873435974,285.87677001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.4960021972656,297.2372436523437,283.87677001953125,1.0,0.617354691028595,0.4561548233032226,0.4561548233032226,1.0,1.0,-3.15939998626709,1.08195161819458,2.0774483680725098,0.3676789104938507,1.0,1.0,0.0,199.89697265625,208.0,63369.07421875,0.0,2873.1142578125,1.0,278.1499938964844,281.9398193359375,296.4463195800781,300.5342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333478212356568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.788818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849040,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8119078278541565,0.395700991153717,0.359738290309906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.934747278690338,0.6046825051307678,0.5745757222175598,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8540328741073608,0.466571182012558,0.328410804271698,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.8067730069160461,0.388302743434906,0.3716290891170501,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768005371094,0.6662527322769165,0.2166443616151809,0.9967936873435974,285.87677001953125,284.95001220703125,300.9056396484375,293.4398498535156,298.4960021972656,297.2372436523437,283.87677001953125,1.0,0.617354691028595,0.4561548233032226,0.4561548233032226,1.0,1.0,-3.15939998626709,1.08195161819458,2.0774483680725098,0.3676789104938507,1.0,1.0,0.0,199.89697265625,208.0,63369.07421875,0.0,2873.1142578125,1.0,278.1499938964844,281.9398193359375,296.4463195800781,300.5342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333478212356568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.788818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849100,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.8104586005210876,0.3955657482147217,0.359673410654068,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.9330579042434692,0.6050020456314087,0.5749358534812927,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.8534156680107117,0.4679688811302185,0.3294195532798767,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761291503906,0.8056155443191528,0.3886607587337494,0.3720253705978393,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87615966796875,0.6651853919029236,0.2167339920997619,0.9974713325500488,285.8761291503906,284.95001220703125,300.8923034667969,293.4188842773437,298.4897766113281,297.23687744140625,283.8760986328125,1.0,0.618573784828186,0.4555325806140899,0.4555325806140899,1.0,1.0,-3.162257432937622,1.0816028118133545,2.080654621124268,0.3666544258594513,1.0,1.0,0.0,201.4478912353516,208.0,63348.98828125,0.0,2887.3603515625,1.0,278.1499938964844,281.93865966796875,296.426025390625,300.5129699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341372847557068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.00439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849160,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.809010922908783,0.3954233229160309,0.3596020340919494,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.9313842058181764,0.6053065061569214,0.5752820372581482,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.8528190851211548,0.4693708717823028,0.3304313123226166,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.8044642806053162,0.3890086710453033,0.3724121153354645,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.875244140625,0.6641327142715454,0.2168181389570236,0.9981241822242736,285.8752136230469,284.95001220703125,300.8781433105469,293.3970947265625,298.4831237792969,297.23651123046875,283.8751525878906,1.0,0.6197804808616638,0.4549257457256317,0.4549257457256317,1.0,1.0,-3.1650547981262207,1.0812594890594482,2.0837953090667725,0.3656500875949859,1.0,1.0,0.0,202.9924468994141,211.0,63325.10546875,0.0,2901.470458984375,1.0,278.1499938964844,281.9372253417969,296.4044494628906,300.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349246621131896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.19677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849220,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8061062693595886,0.395122230052948,0.3594450652599334,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9280788898468018,0.6058828234672546,0.5759442448616028,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.8516724705696106,0.4721837937831878,0.3324611783027649,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8021933436393738,0.3896824419498443,0.3731651306152344,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87286376953125,0.6620655655860901,0.2169744670391082,0.999376893043518,285.872802734375,284.95001220703125,300.8474426269531,293.3511962890625,298.4692077636719,297.2358093261719,283.87274169921875,1.0,0.6221676468849182,0.4537120461463928,0.4537120461463928,1.0,1.0,-3.1705141067504883,1.0805094242095947,2.0900046825408936,0.3636108934879303,1.0,1.0,0.0,206.0752410888672,214.0,63270.28515625,0.0,2929.44677734375,1.0,278.1499938964844,281.9339904785156,296.3591003417969,300.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365593791007996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849280,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8061062693595886,0.395122230052948,0.3594450652599334,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.9280788898468018,0.6058828234672546,0.5759442448616028,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.872802734375,0.8516724705696106,0.4721837937831878,0.3324611783027649,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8728332519531,0.8021933436393738,0.3896824419498443,0.3731651306152344,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87286376953125,0.6620655655860901,0.2169744670391082,0.999376893043518,285.872802734375,284.95001220703125,300.8474426269531,293.3511962890625,298.4692077636719,297.2358093261719,283.87274169921875,1.0,0.6221676468849182,0.4537120461463928,0.4537120461463928,1.0,1.0,-3.1705141067504883,1.0805094242095947,2.0900046825408936,0.3636108934879303,1.0,1.0,0.0,206.0752410888672,214.0,63270.28515625,0.0,2929.44677734375,1.0,278.1499938964844,281.9339904785156,296.3591003417969,300.4419860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365593791007996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849340,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702697753906,0.80377596616745,0.3948607146739959,0.3593011498451233,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.9254704117774964,0.6063002943992615,0.5764337182044983,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702697753906,0.8507982492446899,0.4744434952735901,0.3340917527675628,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702697753906,0.8004003167152405,0.3901928663253784,0.3737408220767975,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703308105469,0.6604429483413696,0.217084139585495,1.0003105401992798,285.8702697753906,284.95001220703125,300.82080078125,293.3124389648437,298.45721435546875,297.2351989746094,283.8701477050781,1.0,0.6240467429161072,0.4527410864830017,0.4527410864830017,1.0,1.0,-3.174706220626831,1.0798275470733645,2.094878673553467,0.3619402050971985,1.0,1.0,0.0,208.5340576171875,214.0,63217.6640625,0.0,2951.486328125,1.0,278.1499938964844,281.9308776855469,296.3202819824219,300.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378633499145508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.3291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3752.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849400,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.8031969666481018,0.3947929143905639,0.3592630326747894,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695373535156,0.9248234033584596,0.6063993573188782,0.5765511989593506,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695373535156,0.8505847454071045,0.4750093817710876,0.3345001339912414,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695678710937,0.7999550700187683,0.3903170526027679,0.3738815486431122,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695983886719,0.6600413918495178,0.2171097248792648,1.0005357265472412,285.8695373535156,284.95001220703125,300.8138427734375,293.302490234375,298.4541320800781,297.2350769042969,283.86944580078125,1.0,0.6245129108428955,0.4524983465671539,0.4524983465671539,1.0,1.0,-3.1757328510284424,1.0796468257904053,2.096085786819458,0.3615173995494842,1.0,1.0,0.0,209.1484222412109,217.0,63203.64453125,0.0,2956.95849609375,1.0,278.1499938964844,281.9300537109375,296.3103332519531,300.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381932020187378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.0029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849460,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.800326943397522,0.3944438993930816,0.3590637147426605,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9216257333755492,0.6068738102912903,0.5771192312240601,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.849544107913971,0.4778429567813873,0.3365448713302612,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.797749936580658,0.3909243643283844,0.374572604894638,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.6580599546432495,0.2172304838895797,1.0016309022903442,285.8657531738281,284.95001220703125,300.7776184082031,293.2513732910156,298.4384765625,297.2343139648437,283.8656311035156,1.0,0.6268291473388672,0.4513143897056579,0.4513143897056579,1.0,1.0,-3.180781364440918,1.0787681341171265,2.102013111114502,0.3594486713409424,1.0,1.0,0.0,212.221420288086,205.0,63130.1796875,0.0,2984.19921875,1.0,278.1499938964844,281.9256896972656,296.2596130371094,300.3341979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398968815803528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849520,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.800326943397522,0.3944438993930816,0.3590637147426605,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.9216257333755492,0.6068738102912903,0.5771192312240601,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.849544107913971,0.4778429567813873,0.3365448713302612,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.797749936580658,0.3909243643283844,0.374572604894638,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.6580599546432495,0.2172304838895797,1.0016309022903442,285.8657531738281,284.95001220703125,300.7776184082031,293.2513732910156,298.4384765625,297.2343139648437,283.8656311035156,1.0,0.6268291473388672,0.4513143897056579,0.4513143897056579,1.0,1.0,-3.180781364440918,1.0787681341171265,2.102013111114502,0.3594486713409424,1.0,1.0,0.0,212.221420288086,205.0,63130.1796875,0.0,2984.19921875,1.0,278.1499938964844,281.9256896972656,296.2596130371094,300.3341979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398968815803528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849580,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.8036752939224243,0.3941031694412231,0.3586107492446899,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590393066406,0.9266341924667358,0.6073254346847534,0.577396035194397,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.8547749519348145,0.4806998670101166,0.3384046256542206,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.8017406463623047,0.3915250599384308,0.3749856054782867,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.6610574722290039,0.217359259724617,1.0014632940292358,285.85906982421875,284.95001220703125,300.7390441894531,293.1982116699219,298.4220275878906,297.2337341308594,283.8587646484375,1.0,0.6246883869171143,0.4501304626464844,0.4501304626464844,1.0,1.0,-3.183103322982788,1.0768274068832395,2.106275796890259,0.3569730520248413,1.0,1.0,0.0,208.43370056152344,193.0,63017.58984375,0.0,2968.51220703125,1.0,278.1499938964844,281.9191589355469,296.2066650390625,300.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416112303733826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849640,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.8036752939224243,0.3941031694412231,0.3586107492446899,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590393066406,0.9266341924667358,0.6073254346847534,0.577396035194397,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.8547749519348145,0.4806998670101166,0.3384046256542206,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.8017406463623047,0.3915250599384308,0.3749856054782867,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.6610574722290039,0.217359259724617,1.0014632940292358,285.85906982421875,284.95001220703125,300.7390441894531,293.1982116699219,298.4220275878906,297.2337341308594,283.8587646484375,1.0,0.6246883869171143,0.4501304626464844,0.4501304626464844,1.0,1.0,-3.183103322982788,1.0768274068832395,2.106275796890259,0.3569730520248413,1.0,1.0,0.0,208.43370056152344,193.0,63017.58984375,0.0,2968.51220703125,1.0,278.1499938964844,281.9191589355469,296.2066650390625,300.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416112303733826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.0849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.806964099407196,0.3939457237720489,0.3583322465419769,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.9312899112701416,0.6075417995452881,0.5774592757225037,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.8590935468673706,0.482150137424469,0.3393003046512604,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85479736328125,0.8053529858589172,0.3918288052082062,0.375128298997879,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549499511719,0.663895308971405,0.2174394428730011,1.0011281967163086,285.8547668457031,284.95001220703125,300.718994140625,293.1709899902344,298.4136047363281,297.2336120605469,283.8544311523437,1.0,0.6227421164512634,0.4495384991168976,0.4495384991168976,1.0,1.0,-3.1836907863616943,1.0756340026855469,2.1080567836761475,0.3556238412857055,1.0,1.0,0.0,204.86929321289065,193.0,62951.61328125,0.0,2950.38623046875,1.0,278.1499938964844,281.91522216796875,296.1791381835937,300.2437438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942404329776764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849760,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.8108478784561157,0.3937952518463135,0.3580381274223327,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.9368432760238647,0.6077525019645691,0.5774940252304077,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502197265625,0.8641900420188904,0.4836129248142242,0.3401876091957092,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502502441406,0.8095865845680237,0.3921347558498382,0.3752498030662536,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.6673372983932495,0.2175295799970626,1.0007266998291016,285.8502197265625,284.95001220703125,300.69842529296875,293.14337158203125,298.4051513671875,297.2336120605469,283.8498840332031,1.0,0.6204514503479004,0.4489694237709045,0.4489694237709045,1.0,1.0,-3.1841092109680176,1.0744248628616333,2.109684467315674,0.3542954921722412,1.0,1.0,0.0,200.70608520507807,181.0,62883.0546875,0.0,2928.648193359375,1.0,278.1499938964844,281.9111328125,296.1512756347656,300.2115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431737065315248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849820,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.819892168045044,0.3935093581676483,0.3574229478836059,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406677246094,0.9498528242111206,0.6081570982933044,0.5775044560432434,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.8763536810874939,0.4865697026252746,0.3419521450996399,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.8192553520202637,0.3927501440048218,0.3754530251026153,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84088134765625,0.6757299304008484,0.2177341729402542,0.9998289942741394,285.8406982421875,284.95001220703125,300.656005859375,293.0872497558594,298.387939453125,297.2337341308594,283.84033203125,1.0,0.6152159571647644,0.4478312730789184,0.4478312730789184,1.0,1.0,-3.18466854095459,1.0718992948532104,2.112769365310669,0.3515931069850921,1.0,1.0,0.0,191.2572479248047,169.0,62740.578125,0.0,2878.482177734375,1.0,278.1499938964844,281.90264892578125,296.09478759765625,300.1458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446730017662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849880,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.819892168045044,0.3935093581676483,0.3574229478836059,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406677246094,0.9498528242111206,0.6081570982933044,0.5775044560432434,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406982421875,0.8763536810874939,0.4865697026252746,0.3419521450996399,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.8192553520202637,0.3927501440048218,0.3754530251026153,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84088134765625,0.6757299304008484,0.2177341729402542,0.9998289942741394,285.8406982421875,284.95001220703125,300.656005859375,293.0872497558594,298.387939453125,297.2337341308594,283.84033203125,1.0,0.6152159571647644,0.4478312730789184,0.4478312730789184,1.0,1.0,-3.18466854095459,1.0718992948532104,2.112769365310669,0.3515931069850921,1.0,1.0,0.0,191.2572479248047,169.0,62740.578125,0.0,2878.482177734375,1.0,278.1499938964844,281.90264892578125,296.09478759765625,300.1458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446730017662048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17849940,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83074951171875,0.8307589292526245,0.3932397961616516,0.3567830622196197,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.9647671580314636,0.6085315942764282,0.5774445533752441,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.8912023901939392,0.4895671010017395,0.3437142670154571,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83074951171875,0.8306936621665955,0.3933659493923187,0.3756147623062134,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.6861646771430969,0.2179693281650543,0.9988718032836914,285.8307189941406,284.95001220703125,300.6120910644531,293.0301818847656,298.3704528808594,297.2341003417969,283.830322265625,1.0,0.6093214750289917,0.4466931223869324,0.4466931223869324,1.0,1.0,-3.184990167617798,1.069272756576538,2.11571741104126,0.3488442003726959,1.0,1.0,0.0,180.70230102539065,157.0,62592.94140625,0.0,2821.799072265625,1.0,278.1499938964844,281.8938293457031,296.0374755859375,300.0788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461185336112976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850000,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83074951171875,0.8307589292526245,0.3932397961616516,0.3567830622196197,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.9647671580314636,0.6085315942764282,0.5774445533752441,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8307189941406,0.8912023901939392,0.4895671010017395,0.3437142670154571,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83074951171875,0.8306936621665955,0.3933659493923187,0.3756147623062134,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8309326171875,0.6861646771430969,0.2179693281650543,0.9988718032836914,285.8307189941406,284.95001220703125,300.6120910644531,293.0301818847656,298.3704528808594,297.2341003417969,283.830322265625,1.0,0.6093214750289917,0.4466931223869324,0.4466931223869324,1.0,1.0,-3.184990167617798,1.069272756576538,2.11571741104126,0.3488442003726959,1.0,1.0,0.0,180.70230102539065,157.0,62592.94140625,0.0,2821.799072265625,1.0,278.1499938964844,281.8938293457031,296.0374755859375,300.0788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461185336112976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.928466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850060,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8437280654907227,0.3929801285266876,0.3561310470104217,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.9805196523666382,0.6088718175888062,0.5773299336433411,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.9088305234909058,0.492597222328186,0.3454828262329101,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8442469835281372,0.3939771354198456,0.3757497072219848,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207702636719,0.6985503435134888,0.2182270139455795,0.9979122281074524,285.8205871582031,284.95001220703125,300.56695556640625,292.9725952148437,298.3529052734375,297.2345886230469,283.8201904296875,1.0,0.603046715259552,0.445648193359375,0.445648193359375,1.0,1.0,-3.185204267501831,1.066814661026001,2.11838960647583,0.3462904393672943,1.0,1.0,0.0,169.54904174804688,145.0,62443.828125,0.0,2761.6328125,1.0,278.1499938964844,281.8849182128906,295.9797058105469,300.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475306868553162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850120,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8437280654907227,0.3929801285266876,0.3561310470104217,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.9805196523666382,0.6088718175888062,0.5773299336433411,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.9088305234909058,0.492597222328186,0.3454828262329101,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8442469835281372,0.3939771354198456,0.3757497072219848,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207702636719,0.6985503435134888,0.2182270139455795,0.9979122281074524,285.8205871582031,284.95001220703125,300.56695556640625,292.9725952148437,298.3529052734375,297.2345886230469,283.8201904296875,1.0,0.603046715259552,0.445648193359375,0.445648193359375,1.0,1.0,-3.185204267501831,1.066814661026001,2.11838960647583,0.3462904393672943,1.0,1.0,0.0,169.54904174804688,145.0,62443.828125,0.0,2761.6328125,1.0,278.1499938964844,281.8849182128906,295.9797058105469,300.01104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475306868553162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850180,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.8590055108070374,0.3927078545093536,0.355470210313797,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082275390625,0.995928943157196,0.60943603515625,0.5773679614067078,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082580566406,0.93088561296463,0.4956355392932892,0.3472592830657959,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.8601648211479187,0.3945645987987518,0.3758642077445984,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.7124764323234558,0.2184890508651733,0.9969794750213624,285.8082580566406,284.95001220703125,300.5208740234375,292.9148254394531,298.3352355957031,297.2353820800781,283.8077697753906,1.0,0.5964033603668213,0.4446032643318176,0.4446032643318176,1.0,1.0,-3.1833574771881104,1.0635721683502195,2.11978530883789,0.3434434533119201,1.0,1.0,0.0,158.2501983642578,133.0,62264.69921875,0.0,2698.43359375,1.0,278.1499938964844,281.87432861328125,295.9216003417969,299.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488562941551208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850240,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.8590055108070374,0.3927078545093536,0.355470210313797,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082275390625,0.995928943157196,0.60943603515625,0.5773679614067078,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8082580566406,0.93088561296463,0.4956355392932892,0.3472592830657959,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8083190917969,0.8601648211479187,0.3945645987987518,0.3758642077445984,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085021972656,0.7124764323234558,0.2184890508651733,0.9969794750213624,285.8082580566406,284.95001220703125,300.5208740234375,292.9148254394531,298.3352355957031,297.2353820800781,283.8077697753906,1.0,0.5964033603668213,0.4446032643318176,0.4446032643318176,1.0,1.0,-3.1833574771881104,1.0635721683502195,2.11978530883789,0.3434434533119201,1.0,1.0,0.0,158.2501983642578,133.0,62264.69921875,0.0,2698.43359375,1.0,278.1499938964844,281.87432861328125,295.9216003417969,299.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488562941551208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.653076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850300,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8005676269531,0.86653733253479,0.3925586342811584,0.3551644086837768,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8003845214844,0.9990000128746032,0.6098197102546692,0.5715117454528809,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004455566406,0.9416564106941224,0.4971455633640289,0.3481691181659698,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8005676269531,0.8680369853973389,0.3948441445827484,0.3759455680847168,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80096435546875,0.7187314033508301,0.2186105549335479,0.996646285057068,285.80047607421875,284.95001220703125,300.49755859375,292.885986328125,298.32623291015625,297.2358703613281,283.7993469238281,1.0,0.5928509831428528,0.4440807700157165,0.4440807700157165,1.0,1.0,-3.1790130138397217,1.06063711643219,2.118375778198242,0.3416876494884491,1.0,1.0,0.0,153.1945037841797,133.0,62137.1328125,0.0,2660.38720703125,1.0,278.1499938964844,281.867431640625,295.8925170898437,299.90625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494982361793518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.4404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850360,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813415527344,0.8723889589309692,0.3923285901546478,0.3548562526702881,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7810363769531,0.9990000128746032,0.6113178133964539,0.5596712231636047,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811584472656,0.9500102400779724,0.4985832870006561,0.3490827083587646,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78131103515625,0.8742360472679138,0.3950546383857727,0.3760304450988769,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.781982421875,0.7234150767326355,0.2186815738677978,0.9963862299919128,285.7811889648437,284.95001220703125,300.47412109375,292.85723876953125,298.3177490234375,297.237548828125,283.77947998046875,1.0,0.5886001586914062,0.4436169564723968,0.4436169564723968,1.0,1.0,-3.165300130844116,1.0542993545532229,2.1110007762908936,0.338500827550888,1.0,1.0,0.0,149.04742431640625,136.0,61870.0234375,0.0,2610.762451171875,1.0,278.1499938964844,281.8521423339844,295.8623352050781,299.8634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499112963676452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.1630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850420,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.8786763548851013,0.3918140828609466,0.3542776107788086,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.9990000128746032,0.6156560182571411,0.5470266342163086,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7500305175781,0.9596869945526124,0.5014200806617737,0.3509511947631836,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.8812188506126404,0.3954263925552368,0.3762530982494354,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75054931640625,0.7285218238830566,0.2187972962856292,0.996268630027771,285.75006103515625,284.95001220703125,300.427001953125,292.8002014160156,298.3037109375,297.24444580078125,283.74908447265625,1.0,0.5846835970878601,0.4426892697811126,0.4426892697811126,1.0,1.0,-3.151753187179565,1.0469391345977783,2.104814052581787,0.3338539898395538,1.0,1.0,0.0,144.72767639160156,139.0,61467.5546875,0.0,2560.9609375,1.0,278.1499938964844,281.8272705078125,295.8017883300781,299.7747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501594305038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.398193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
