time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850480,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.8786763548851013,0.3918140828609466,0.3542776107788086,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7499694824219,0.9990000128746032,0.6156560182571411,0.5470266342163086,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7500305175781,0.9596869945526124,0.5014200806617737,0.3509511947631836,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.8812188506126404,0.3954263925552368,0.3762530982494354,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75054931640625,0.7285218238830566,0.2187972962856292,0.996268630027771,285.75006103515625,284.95001220703125,300.427001953125,292.8002014160156,298.3037109375,297.24444580078125,283.74908447265625,1.0,0.5846835970878601,0.4426892697811126,0.4426892697811126,1.0,1.0,-3.151753187179565,1.0469391345977783,2.104814052581787,0.3338539898395538,1.0,1.0,0.0,144.72767639160156,139.0,61467.5546875,0.0,2560.9609375,1.0,278.1499938964844,281.8272705078125,295.8017883300781,299.7747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501594305038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.398193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850540,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7324523925781,0.8811994194984436,0.3913498222827911,0.3538061678409576,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323303222656,0.9990000128746032,0.6194905042648315,0.5417141318321228,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323913574219,0.9645047783851624,0.5039147734642029,0.3526333272457123,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7324523925781,0.8843369483947754,0.3957218825817108,0.3764764070510864,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.730724036693573,0.2188631147146225,0.99630469083786,285.7323913574219,284.95001220703125,300.38543701171875,292.7507629394531,298.2929077148437,297.2522888183594,283.7317199707031,1.0,0.5831728577613831,0.4418729245662689,0.4418729245662689,1.0,1.0,-3.147125482559204,1.043211579322815,2.1039140224456787,0.3310444355010986,1.0,1.0,0.0,142.98353576660156,139.0,61218.19921875,0.0,2542.606689453125,1.0,278.1499938964844,281.8119812011719,295.7517395019531,299.7054443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950287938117981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.5556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850600,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.881409227848053,0.3912874460220337,0.3537450134754181,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304077148437,0.9990000128746032,0.6199690103530884,0.541242241859436,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.9650039076805116,0.5042562484741211,0.3528654277324676,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304992675781,0.8846263885498047,0.3957616984844208,0.3765088021755218,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73077392578125,0.730924129486084,0.2188726812601089,0.9963215589523317,285.7304382324219,284.95001220703125,300.3797912597656,292.7441101074219,298.2914428710937,297.2532958984375,283.7298278808594,1.0,0.5830589532852173,0.4417616128921509,0.4417616128921509,1.0,1.0,-3.146822452545166,1.042827010154724,2.1039953231811523,0.3307137787342071,1.0,1.0,0.0,142.83358764648438,142.0,61190.125,0.0,2541.21533203125,1.0,278.1499938964844,281.8102722167969,295.7451171875,299.6965637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503180384635924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850660,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.881676435470581,0.3907865583896637,0.3532786071300506,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9990000128746032,0.6232777833938599,0.5400480031967163,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9675188660621644,0.5071254968643188,0.3548363447189331,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.8855351209640503,0.3960959017276764,0.3768081367015838,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197570800781,0.7314911484718323,0.2189586758613586,0.9966283440589904,285.7196044921875,284.95001220703125,300.3327331542969,292.6893005371094,298.2783203125,297.2594909667969,283.7192687988281,1.0,0.5831139087677002,0.4410910606384277,0.4410910606384277,1.0,1.0,-3.147919178009033,1.0415929555892944,2.1063263416290283,0.3291435539722442,1.0,1.0,0.0,142.52828979492188,145.0,61028.3046875,0.0,2541.718505859375,1.0,278.1499938964844,281.8002014160156,295.6917724609375,299.6295471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950843632221222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850720,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.881676435470581,0.3907865583896637,0.3532786071300506,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9990000128746032,0.6232777833938599,0.5400480031967163,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9675188660621644,0.5071254968643188,0.3548363447189331,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196044921875,0.8855351209640503,0.3960959017276764,0.3768081367015838,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197570800781,0.7314911484718323,0.2189586758613586,0.9966283440589904,285.7196044921875,284.95001220703125,300.3327331542969,292.6893005371094,298.2783203125,297.2594909667969,283.7192687988281,1.0,0.5831139087677002,0.4410910606384277,0.4410910606384277,1.0,1.0,-3.147919178009033,1.0415929555892944,2.1063263416290283,0.3291435539722442,1.0,1.0,0.0,142.52828979492188,145.0,61028.3046875,0.0,2541.718505859375,1.0,278.1499938964844,281.8002014160156,295.6917724609375,299.6295471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950843632221222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850780,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.8803695440292358,0.390315979719162,0.352870225906372,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.9990000128746032,0.6255630254745483,0.541778028011322,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.9683109521865844,0.5100292563438416,0.3568555414676666,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.8848415613174438,0.3964423239231109,0.3771498501300812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146911621094,0.7308846712112427,0.219052717089653,0.9971333742141724,285.7146301269531,284.95001220703125,300.2861633300781,292.6361694335937,298.262939453125,297.2615966796875,283.7145080566406,1.0,0.584250807762146,0.440420538187027,0.440420538187027,1.0,1.0,-3.1529507637023926,1.0418555736541748,2.1110949516296387,0.3282204866409302,1.0,1.0,0.0,143.23269653320312,148.0,60945.54296875,0.0,2555.300537109375,1.0,278.1499938964844,281.7950134277344,295.6404724121094,299.5704040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517824649810792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.005615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850840,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.8803695440292358,0.390315979719162,0.352870225906372,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.714599609375,0.9990000128746032,0.6255630254745483,0.541778028011322,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.9683109521865844,0.5100292563438416,0.3568555414676666,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146301269531,0.8848415613174438,0.3964423239231109,0.3771498501300812,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7146911621094,0.7308846712112427,0.219052717089653,0.9971333742141724,285.7146301269531,284.95001220703125,300.2861633300781,292.6361694335937,298.262939453125,297.2615966796875,283.7145080566406,1.0,0.584250807762146,0.440420538187027,0.440420538187027,1.0,1.0,-3.1529507637023926,1.0418555736541748,2.1110949516296387,0.3282204866409302,1.0,1.0,0.0,143.23269653320312,148.0,60945.54296875,0.0,2555.300537109375,1.0,278.1499938964844,281.7950134277344,295.6404724121094,299.5704040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517824649810792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.005615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850900,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.8793003559112549,0.3900899589061737,0.352683275938034,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.9990000128746032,0.6263657808303833,0.5434286594390869,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.9682541489601136,0.5114911198616028,0.3578790724277496,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.8840696811676025,0.3966201543807983,0.3773339390754699,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137451171875,0.7302678823471069,0.2191004902124405,0.9974343180656432,285.71368408203125,284.95001220703125,300.2631225585937,292.6103210449219,298.2544250488281,297.2612609863281,283.7136535644531,1.0,0.5851102471351624,0.4400852620601654,0.4400852620601654,1.0,1.0,-3.156524181365967,1.0423816442489624,2.114142417907715,0.3279259204864502,1.0,1.0,0.0,143.8579559326172,148.0,60925.23828125,0.0,2565.640380859375,1.0,278.1499938964844,281.793701171875,295.615478515625,299.54302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523755311965942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.33740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17850960,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.8780381083488464,0.3898681998252868,0.3525046408176422,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.9990000128746032,0.6269826292991638,0.5454548001289368,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.9679833650588988,0.5129570364952087,0.3589090704917907,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.8830992579460144,0.3968000411987304,0.3775244951248169,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71337890625,0.729503333568573,0.2191477119922638,0.9977551698684692,285.7133483886719,284.95001220703125,300.24029541015625,292.5850524902344,298.24517822265625,297.2601928710937,283.71337890625,1.0,0.5861084461212158,0.4395694434642792,0.4395694434642792,1.0,1.0,-3.160597324371338,1.0426762104034424,2.1179211139678955,0.3272930979728699,1.0,1.0,0.0,144.6151885986328,151.0,60912.8125,0.0,2577.6953125,1.0,278.1499938964844,281.7929077148437,295.59088134765625,299.5166931152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953018307685852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.1123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851020,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8750343918800354,0.3894360661506653,0.3521691858768463,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.9990000128746032,0.6276659965515137,0.5504740476608276,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.9668947458267212,0.515898585319519,0.3609850704669952,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8806622624397278,0.3971651792526245,0.3779225051403045,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.7275999188423157,0.2192388921976089,0.9984393119812012,285.7145080566406,284.95001220703125,300.19549560546875,292.5363464355469,298.2255859375,297.2560729980469,283.714599609375,1.0,0.5884613990783691,0.4385377764701843,0.4385377764701843,1.0,1.0,-3.170023202896118,1.043676733970642,2.1263465881347656,0.326165109872818,1.0,1.0,0.0,146.47511291503906,154.0,60914.03515625,0.0,2606.2822265625,1.0,278.1499938964844,281.7928466796875,295.54315185546875,299.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544270634651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851080,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8750343918800354,0.3894360661506653,0.3521691858768463,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.9990000128746032,0.6276659965515137,0.5504740476608276,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.9668947458267212,0.515898585319519,0.3609850704669952,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7145080566406,0.8806622624397278,0.3971651792526245,0.3779225051403045,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7144775390625,0.7275999188423157,0.2192388921976089,0.9984393119812012,285.7145080566406,284.95001220703125,300.19549560546875,292.5363464355469,298.2255859375,297.2560729980469,283.714599609375,1.0,0.5884613990783691,0.4385377764701843,0.4385377764701843,1.0,1.0,-3.170023202896118,1.043676733970642,2.1263465881347656,0.326165109872818,1.0,1.0,0.0,146.47511291503906,154.0,60914.03515625,0.0,2606.2822265625,1.0,278.1499938964844,281.7928466796875,295.54315185546875,299.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544270634651184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851140,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8716001510620117,0.3890178501605987,0.3518574237823486,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.9990000128746032,0.6276885271072388,0.5564340949058533,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.9652788639068604,0.5188491344451904,0.3630763590335846,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8777718544006348,0.3975366652011871,0.3783381283283233,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.7253439426422119,0.2193256467580795,0.999158501625061,285.7176818847656,284.95001220703125,300.1519470214844,292.4903564453125,298.2053527832031,297.2501525878906,283.7178649902344,1.0,0.5911633372306824,0.4375061094760895,0.4375061094760895,1.0,1.0,-3.1806912422180176,1.045118808746338,2.13557243347168,0.32521453499794,1.0,1.0,0.0,148.68186950683594,157.0,60944.4453125,0.0,2639.37548828125,1.0,278.1499938964844,281.7945556640625,295.49774169921875,299.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559327960014344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851200,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8716001510620117,0.3890178501605987,0.3518574237823486,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.9990000128746032,0.6276885271072388,0.5564340949058533,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7177124023437,0.9652788639068604,0.5188491344451904,0.3630763590335846,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.8777718544006348,0.3975366652011871,0.3783381283283233,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176208496094,0.7253439426422119,0.2193256467580795,0.999158501625061,285.7176818847656,284.95001220703125,300.1519470214844,292.4903564453125,298.2053527832031,297.2501525878906,283.7178649902344,1.0,0.5911633372306824,0.4375061094760895,0.4375061094760895,1.0,1.0,-3.1806912422180176,1.045118808746338,2.13557243347168,0.32521453499794,1.0,1.0,0.0,148.68186950683594,157.0,60944.4453125,0.0,2639.37548828125,1.0,278.1499938964844,281.7945556640625,295.49774169921875,299.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559327960014344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851260,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8679236173629761,0.3886137306690216,0.3515658378601074,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.9990000128746032,0.6270990967750549,0.5630210041999817,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.9633168578147888,0.5218057632446289,0.365178108215332,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8746159672737122,0.3979146182537079,0.3787678182125091,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.7228653430938721,0.2194112539291381,0.9999070167541504,285.7225952148437,284.95001220703125,300.1100158691406,292.447509765625,298.1850280761719,297.2435302734375,283.7228698730469,1.0,0.5941038131713867,0.4363826215267181,0.4363826215267181,1.0,1.0,-3.192204713821411,1.0466301441192627,2.1455745697021484,0.3241553902626037,1.0,1.0,0.0,151.13368225097656,160.0,61000.17578125,0.0,2675.702880859375,1.0,278.1499938964844,281.7978210449219,295.4552307128906,299.3811340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957483172416687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.118896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851320,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8679236173629761,0.3886137306690216,0.3515658378601074,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.9990000128746032,0.6270990967750549,0.5630210041999817,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.9633168578147888,0.5218057632446289,0.365178108215332,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225952148437,0.8746159672737122,0.3979146182537079,0.3787678182125091,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7225036621094,0.7228653430938721,0.2194112539291381,0.9999070167541504,285.7225952148437,284.95001220703125,300.1100158691406,292.447509765625,298.1850280761719,297.2435302734375,283.7228698730469,1.0,0.5941038131713867,0.4363826215267181,0.4363826215267181,1.0,1.0,-3.192204713821411,1.0466301441192627,2.1455745697021484,0.3241553902626037,1.0,1.0,0.0,151.13368225097656,160.0,61000.17578125,0.0,2675.702880859375,1.0,278.1499938964844,281.7978210449219,295.4552307128906,299.3811340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957483172416687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.118896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851380,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.8641451597213745,0.388225257396698,0.35129314661026,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.9990000128746032,0.6258285641670227,0.5699949860572815,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.961148202419281,0.5247686505317688,0.3672880828380584,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72918701171875,0.8713354468345642,0.3983008563518524,0.379210352897644,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72906494140625,0.7202730774879456,0.2195188701152801,1.0007541179656982,285.72918701171875,284.95001220703125,300.0699462890625,292.4081420898437,298.1655578613281,297.2371826171875,283.7294921875,1.0,0.5972112417221069,0.4352591633796692,0.4352591633796692,1.0,1.0,-3.2043497562408447,1.048341155052185,2.156008720397949,0.323163092136383,1.0,1.0,0.0,153.75540161132812,163.0,61080.44921875,0.0,2714.47998046875,1.0,278.1499938964844,281.8025207519531,295.4159851074219,299.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590404033660888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851440,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.8641451597213745,0.388225257396698,0.35129314661026,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.9990000128746032,0.6258285641670227,0.5699949860572815,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292175292969,0.961148202419281,0.5247686505317688,0.3672880828380584,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72918701171875,0.8713354468345642,0.3983008563518524,0.379210352897644,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.72906494140625,0.7202730774879456,0.2195188701152801,1.0007541179656982,285.72918701171875,284.95001220703125,300.0699462890625,292.4081420898437,298.1655578613281,297.2371826171875,283.7294921875,1.0,0.5972112417221069,0.4352591633796692,0.4352591633796692,1.0,1.0,-3.2043497562408447,1.048341155052185,2.156008720397949,0.323163092136383,1.0,1.0,0.0,153.75540161132812,163.0,61080.44921875,0.0,2714.47998046875,1.0,278.1499938964844,281.8025207519531,295.4159851074219,299.3450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590404033660888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.02734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851500,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73297119140625,0.8622477054595947,0.3880360722541809,0.351162850856781,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330322265625,0.9990000128746032,0.6249657869338989,0.5735732316970825,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330017089844,0.9600174427032472,0.5262513160705566,0.3683451414108276,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73297119140625,0.8696792721748352,0.3984974026679992,0.379436194896698,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328491210937,0.7189527153968811,0.2195775657892227,1.0012115240097046,285.7330017089844,284.95001220703125,300.0506896972656,292.389892578125,298.1564636230469,297.2345275878906,283.7333374023437,1.0,0.5988080501556396,0.4346974194049835,0.4346974194049835,1.0,1.0,-3.2105886936187744,1.0492475032806396,2.1613411903381348,0.3226838409900665,1.0,1.0,0.0,155.11192321777344,163.0,61127.1328125,0.0,2734.55810546875,1.0,278.1499938964844,281.8052978515625,295.3977355957031,299.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959807276725769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851560,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73699951171875,0.8603500723838806,0.3878495097160339,0.351036012172699,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.737060546875,0.9990000128746032,0.6239640712738037,0.5772029161453247,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370300292969,0.9588606953620912,0.5277331471443176,0.3694026470184326,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73699951171875,0.868018388748169,0.3986961543560028,0.3796650171279907,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73687744140625,0.7176145315170288,0.2196354418992996,1.0016756057739258,285.7370300292969,284.95001220703125,300.0320129394531,292.37261962890625,298.14776611328125,297.23223876953125,283.73736572265625,1.0,0.6004268527030945,0.4340988993644714,0.4340988993644714,1.0,1.0,-3.216905355453491,1.050087809562683,2.1668176651000977,0.3221230804920196,1.0,1.0,0.0,156.49505615234375,166.0,61176.10546875,0.0,2755.0146484375,1.0,278.1499938964844,281.8081970214844,295.38043212890625,299.31378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605583548545836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.5615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851620,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.8565571904182434,0.3874803781509399,0.3507894575595855,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.9990000128746032,0.6216135025024414,0.5846033692359924,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.9564703702926636,0.5306895971298218,0.3715157806873321,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.8646865487098694,0.3990985453128814,0.380130261182785,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74530029296875,0.7148708701133728,0.2197399735450744,1.0025830268859863,285.7454528808594,284.95001220703125,299.9964904785156,292.3412780761719,298.1317749023437,297.2289733886719,283.745849609375,1.0,0.6037037372589111,0.4329018592834472,0.4329018592834472,1.0,1.0,-3.229595422744751,1.0517537593841553,2.177841663360596,0.3209810256958008,1.0,1.0,0.0,159.33343505859375,169.0,61277.04296875,0.0,2796.754638671875,1.0,278.1499938964844,281.814208984375,295.3485412597656,299.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619670510292052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.100830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851680,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.8565571904182434,0.3874803781509399,0.3507894575595855,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.9990000128746032,0.6216135025024414,0.5846033692359924,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.9564703702926636,0.5306895971298218,0.3715157806873321,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.8646865487098694,0.3990985453128814,0.380130261182785,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74530029296875,0.7148708701133728,0.2197399735450744,1.0025830268859863,285.7454528808594,284.95001220703125,299.9964904785156,292.3412780761719,298.1317749023437,297.2289733886719,283.745849609375,1.0,0.6037037372589111,0.4329018592834472,0.4329018592834472,1.0,1.0,-3.229595422744751,1.0517537593841553,2.177841663360596,0.3209810256958008,1.0,1.0,0.0,159.33343505859375,169.0,61277.04296875,0.0,2796.754638671875,1.0,278.1499938964844,281.814208984375,295.3485412597656,299.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619670510292052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.100830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851740,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8518441915512085,0.3870956301689148,0.3505662381649017,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.9972806572914124,0.6194244027137756,0.5874575972557068,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.9526923298835754,0.5334029793739319,0.373505175113678,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494506835937,0.8603735566139221,0.3994629085063934,0.3805969953536987,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7493896484375,0.7112028002738953,0.2197924256324768,1.0034399032592771,285.7494506835937,284.95001220703125,299.9649353027344,292.31549072265625,298.1180419921875,297.2271728515625,283.74957275390625,1.0,0.6065452098846436,0.4317526817321777,0.4317526817321777,1.0,1.0,-3.237095832824707,1.051585078239441,2.185510873794556,0.3192517161369324,1.0,1.0,0.0,162.69068908691406,169.0,61313.390625,0.0,2830.494384765625,1.0,278.1499938964844,281.8166809082031,295.3216857910156,299.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630795121192932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.989013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851800,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.8516294956207275,0.3870790302753448,0.3505572080612182,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.9970659613609314,0.6193377375602722,0.5873788595199585,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.9525074362754822,0.5335139036178589,0.3735874593257904,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7495422363281,0.8601746559143066,0.3994776606559753,0.3806168138980865,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494812011719,0.7110298275947571,0.2197939455509185,1.0034762620925903,285.7495422363281,284.95001220703125,299.96368408203125,292.31451416015625,298.11749267578125,297.22711181640625,283.7496643066406,1.0,0.6066573858261108,0.4317047894001007,0.4317047894001007,1.0,1.0,-3.23732852935791,1.0515480041503906,2.1857805252075195,0.3191685974597931,1.0,1.0,0.0,162.8433074951172,172.0,61313.84375,0.0,2831.670654296875,1.0,278.1499938964844,281.8167419433594,295.32061767578125,299.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631170034408568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851860,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8459187150001526,0.3866101801395416,0.3502993583679199,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.9913928508758544,0.6178791522979736,0.585976779460907,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.9472764134407043,0.5361629128456116,0.3755637109279632,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8548431992530823,0.3998025357723236,0.3810882568359375,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464904785156,0.7062394022941589,0.219786524772644,1.004239201545715,285.74639892578125,284.95001220703125,299.9338684082031,292.29266357421875,298.1043395996094,297.2254943847656,283.74627685546875,1.0,0.6090439558029175,0.4305849373340606,0.4305849373340606,1.0,1.0,-3.238781452178955,1.049197554588318,2.189583778381348,0.3165775239467621,1.0,1.0,0.0,166.81063842773438,175.0,61262.703125,0.0,2856.9931640625,1.0,278.1499938964844,281.8139343261719,295.296630859375,299.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96377694606781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851920,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8459187150001526,0.3866101801395416,0.3502993583679199,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.9913928508758544,0.6178791522979736,0.585976779460907,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74639892578125,0.9472764134407043,0.5361629128456116,0.3755637109279632,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.8548431992530823,0.3998025357723236,0.3810882568359375,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464904785156,0.7062394022941589,0.219786524772644,1.004239201545715,285.74639892578125,284.95001220703125,299.9338684082031,292.29266357421875,298.1043395996094,297.2254943847656,283.74627685546875,1.0,0.6090439558029175,0.4305849373340606,0.4305849373340606,1.0,1.0,-3.238781452178955,1.049197554588318,2.189583778381348,0.3165775239467621,1.0,1.0,0.0,166.81063842773438,175.0,61262.703125,0.0,2856.9931640625,1.0,278.1499938964844,281.8139343261719,295.296630859375,299.23394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96377694606781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17851980,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431030273437,0.8411106467247009,0.3861188888549804,0.349994033575058,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.9864050149917604,0.6168429255485535,0.5850468873977661,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.9429911375045776,0.5387387871742249,0.3774586617946625,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.8504283428192139,0.4001039564609527,0.3815119862556457,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.702129065990448,0.21975839138031,1.004777908325195,285.7430725097656,284.95001220703125,299.90728759765625,292.27606201171875,298.0922546386719,297.2239074707031,283.7429504394531,1.0,0.6112474203109741,0.4294650852680206,0.4294650852680206,1.0,1.0,-3.240731954574585,1.047029972076416,2.193701982498169,0.3140039443969726,1.0,1.0,0.0,170.31842041015625,178.0,61214.94140625,0.0,2880.477294921875,1.0,278.1499938964844,281.8110656738281,295.2779235839844,299.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639992713928224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852040,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431030273437,0.8411106467247009,0.3861188888549804,0.349994033575058,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.9864050149917604,0.6168429255485535,0.5850468873977661,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.9429911375045776,0.5387387871742249,0.3774586617946625,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7430725097656,0.8504283428192139,0.4001039564609527,0.3815119862556457,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7431335449219,0.702129065990448,0.21975839138031,1.004777908325195,285.7430725097656,284.95001220703125,299.90728759765625,292.27606201171875,298.0922546386719,297.2239074707031,283.7429504394531,1.0,0.6112474203109741,0.4294650852680206,0.4294650852680206,1.0,1.0,-3.240731954574585,1.047029972076416,2.193701982498169,0.3140039443969726,1.0,1.0,0.0,170.31842041015625,178.0,61214.94140625,0.0,2880.477294921875,1.0,278.1499938964844,281.8110656738281,295.2779235839844,299.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639992713928224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852100,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416381835937,0.8388936519622803,0.3858709633350372,0.349834531545639,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416076660156,0.9840245246887208,0.6163933277130127,0.5846651196479797,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416076660156,0.9410374760627748,0.5400127172470093,0.378391295671463,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416381835937,0.8484089970588684,0.4002498388290405,0.3817148804664612,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416687011719,0.7002201676368713,0.2197406440973281,1.0050092935562134,285.7416076660156,284.95001220703125,299.89532470703125,292.2698669433594,298.0867004394531,297.2231140136719,283.74151611328125,1.0,0.6123043894767761,0.4289051592350006,0.4289051592350006,1.0,1.0,-3.241724729537964,1.045948147773743,2.195776462554932,0.3127178251743316,1.0,1.0,0.0,171.9887237548828,178.0,61194.31640625,0.0,2891.80419921875,1.0,278.1499938964844,281.809814453125,295.27081298828125,299.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639880657196044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3988.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852160,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.740478515625,0.8367752432823181,0.3856238126754761,0.3496732413768768,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7404479980469,0.981697142124176,0.6159711480140686,0.5843167304992676,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7404479980469,0.9391842484474182,0.5412795543670654,0.3793168067932129,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.740478515625,0.8464886546134949,0.4003940224647522,0.3819137811660766,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7405090332031,0.6983892917633057,0.2197216749191284,1.005224585533142,285.7404479980469,284.95001220703125,299.88427734375,292.26513671875,298.08172607421875,297.2223205566406,283.7403869628906,1.0,0.6133381128311157,0.4284633100032806,0.4284633100032806,1.0,1.0,-3.242722749710083,1.0451526641845703,2.1975700855255127,0.3117179572582245,1.0,1.0,0.0,173.61715698242188,181.0,61178.140625,0.0,2902.9150390625,1.0,278.1499938964844,281.808837890625,295.2654724121094,299.19403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639208912849426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852220,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8327573537826538,0.3851338922977447,0.3493504524230957,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.9771260023117064,0.6151678562164307,0.5836699604988098,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.9356962442398072,0.5437965393066406,0.3811526596546173,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8428691625595093,0.4006801545619964,0.3823053240776062,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.6949014067649841,0.2196821868419647,1.0056291818618774,285.73876953125,284.95001220703125,299.8650817871094,292.2601928710937,298.0726928710937,297.2208557128906,283.7387084960937,1.0,0.6153597235679626,0.4275796413421631,0.4275796413421631,1.0,1.0,-3.2447218894958496,1.0435924530029297,2.201129198074341,0.3097523152828216,1.0,1.0,0.0,176.7952117919922,184.0,61154.7734375,0.0,2924.72705078125,1.0,278.1499938964844,281.8074035644531,295.2592468261719,299.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636056423187256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852280,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8327573537826538,0.3851338922977447,0.3493504524230957,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.9771260023117064,0.6151678562164307,0.5836699604988098,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.9356962442398072,0.5437965393066406,0.3811526596546173,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.73876953125,0.8428691625595093,0.4006801545619964,0.3823053240776062,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.6949014067649841,0.2196821868419647,1.0056291818618774,285.73876953125,284.95001220703125,299.8650817871094,292.2601928710937,298.0726928710937,297.2208557128906,283.7387084960937,1.0,0.6153597235679626,0.4275796413421631,0.4275796413421631,1.0,1.0,-3.2447218894958496,1.0435924530029297,2.201129198074341,0.3097523152828216,1.0,1.0,0.0,176.7952117919922,184.0,61154.7734375,0.0,2924.72705078125,1.0,278.1499938964844,281.8074035644531,295.2592468261719,299.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636056423187256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
