time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852340,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.8289652466773987,0.3846529722213745,0.3490321338176727,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.9726171493530272,0.6143919825553894,0.5830560326576233,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.9324352741241456,0.5462920069694519,0.3829709589481354,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.839481770992279,0.4009665250778198,0.3826933205127716,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.6915985941886902,0.2196424752473831,1.0060166120529177,285.7380065917969,284.95001220703125,299.8500061035156,292.2616271972656,298.0650939941406,297.219482421875,283.7380065917969,1.0,0.6173386573791504,0.4266959726810455,0.4266959726810455,1.0,1.0,-3.2467195987701416,1.0420252084732056,2.2046945095062256,0.3077849745750427,1.0,1.0,0.0,179.903076171875,187.0,61145.609375,0.0,2946.174072265625,1.0,278.1499938964844,281.8067932128906,295.2596130371094,299.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630891680717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852400,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.8289652466773987,0.3846529722213745,0.3490321338176727,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.9726171493530272,0.6143919825553894,0.5830560326576233,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.9324352741241456,0.5462920069694519,0.3829709589481354,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7380065917969,0.839481770992279,0.4009665250778198,0.3826933205127716,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.6915985941886902,0.2196424752473831,1.0060166120529177,285.7380065917969,284.95001220703125,299.8500061035156,292.2616271972656,298.0650939941406,297.219482421875,283.7380065917969,1.0,0.6173386573791504,0.4266959726810455,0.4266959726810455,1.0,1.0,-3.2467195987701416,1.0420252084732056,2.2046945095062256,0.3077849745750427,1.0,1.0,0.0,179.903076171875,187.0,61145.609375,0.0,2946.174072265625,1.0,278.1499938964844,281.8067932128906,295.2596130371094,299.1822509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630891680717468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3980.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852460,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.8253374099731445,0.3841817080974579,0.3487207591533661,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.968131184577942,0.6136258244514465,0.582453727722168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.9293449521064758,0.5487663149833679,0.3847735524177551,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.8362706899642944,0.4012550711631775,0.383081316947937,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.6884395480155945,0.2196033895015716,1.0063985586166382,285.738037109375,284.95001220703125,299.8385009765625,292.2685241699219,298.0585632324219,297.2182006835937,283.738037109375,1.0,0.6192917227745056,0.4257447123527527,0.4257447123527527,1.0,1.0,-3.2487144470214844,1.0402781963348389,2.208436250686645,0.3056424856185913,1.0,1.0,0.0,182.97203063964844,190.0,61147.796875,0.0,2967.425537109375,1.0,278.1499938964844,281.806884765625,295.2656555175781,299.18670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624377489089966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852520,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.8253374099731445,0.3841817080974579,0.3487207591533661,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.968131184577942,0.6136258244514465,0.582453727722168,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.9293449521064758,0.5487663149833679,0.3847735524177551,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.8362706899642944,0.4012550711631775,0.383081316947937,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.738037109375,0.6884395480155945,0.2196033895015716,1.0063985586166382,285.738037109375,284.95001220703125,299.8385009765625,292.2685241699219,298.0585632324219,297.2182006835937,283.738037109375,1.0,0.6192917227745056,0.4257447123527527,0.4257447123527527,1.0,1.0,-3.2487144470214844,1.0402781963348389,2.208436250686645,0.3056424856185913,1.0,1.0,0.0,182.97203063964844,190.0,61147.796875,0.0,2967.425537109375,1.0,278.1499938964844,281.806884765625,295.2656555175781,299.18670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624377489089966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852580,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.8218395709991455,0.3837221562862396,0.3484188020229339,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.9636598825454712,0.6128621697425842,0.5818547606468201,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.926397740840912,0.5512116551399231,0.3865556120872497,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.8332074880599976,0.4015469849109649,0.3834712207317352,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.6854058504104614,0.219565138220787,1.0067790746688845,285.7388000488281,284.95001220703125,299.8297424316406,292.279541015625,298.0531005859375,297.2170104980469,283.7388610839844,1.0,0.6212247610092163,0.4247934222221374,0.4247934222221374,1.0,1.0,-3.2507009506225586,1.0385138988494873,2.212187051773072,0.3034882843494415,1.0,1.0,0.0,186.0139617919922,193.0,61161.30078125,0.0,2988.534912109375,1.0,278.1499938964844,281.80767822265625,295.2768249511719,299.1974792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961799144744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852640,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.8218395709991455,0.3837221562862396,0.3484188020229339,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.9636598825454712,0.6128621697425842,0.5818547606468201,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.926397740840912,0.5512116551399231,0.3865556120872497,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.8332074880599976,0.4015469849109649,0.3834712207317352,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.6854058504104614,0.219565138220787,1.0067790746688845,285.7388000488281,284.95001220703125,299.8297424316406,292.279541015625,298.0531005859375,297.2170104980469,283.7388610839844,1.0,0.6212247610092163,0.4247934222221374,0.4247934222221374,1.0,1.0,-3.2507009506225586,1.0385138988494873,2.212187051773072,0.3034882843494415,1.0,1.0,0.0,186.0139617919922,193.0,61161.30078125,0.0,2988.534912109375,1.0,278.1499938964844,281.80767822265625,295.2768249511719,299.1974792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961799144744873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852700,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.73931884765625,0.8201231956481934,0.3834945857524872,0.3482697308063507,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.9614218473434448,0.6124802231788635,0.5815553665161133,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7393493652344,0.9249680638313292,0.5524282455444336,0.387442409992218,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73931884765625,0.8317182660102844,0.4016936421394348,0.3836667537689209,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73931884765625,0.6839265823364258,0.2195461690425872,1.0069695711135864,285.7393493652344,284.95001220703125,299.8263244628906,292.2865295410156,298.0505676269531,297.2164306640625,283.7393798828125,1.0,0.6221876740455627,0.4243178069591522,0.4243178069591522,1.0,1.0,-3.2516918182373047,1.0376275777816772,2.214064121246338,0.3024083971977234,1.0,1.0,0.0,187.53260803222656,193.0,61170.0703125,0.0,2999.081787109375,1.0,278.1499938964844,281.80816650390625,295.2832946777344,299.2039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961411952972412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852760,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.8184293508529663,0.3832703828811645,0.3481234610080719,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.9591879844665528,0.612098217010498,0.5812557339668274,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.9235686659812928,0.5536363124847412,0.3883232474327087,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7401123046875,0.8302586078643799,0.4018414616584778,0.3838631212711334,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7400817871094,0.6824745535850525,0.2195275425910949,1.0071606636047363,285.7401123046875,284.95001220703125,299.8235168457031,292.29443359375,298.0484313964844,297.21588134765625,283.7401733398437,1.0,0.6231471300125122,0.4238899350166321,0.4238899350166321,1.0,1.0,-3.252681016921997,1.0368564128875732,2.215824604034424,0.3014455139636993,1.0,1.0,0.0,189.0470733642578,196.0,61182.76953125,0.0,3009.606689453125,1.0,278.1499938964844,281.80889892578125,295.29107666015625,299.2120056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610377550125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.830810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852820,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.8150892853736877,0.382828801870346,0.347836822271347,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.9547277092933656,0.611333429813385,0.5806558728218079,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.9208529591560364,0.5560338497161865,0.3900719583034515,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.8274137377738953,0.402139663696289,0.3842580616474151,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420349121094,0.6796427965164185,0.2194910645484924,1.0075453519821167,285.7420654296875,284.95001220703125,299.819580078125,292.3128662109375,298.044677734375,297.2147827148437,283.7421569824219,1.0,0.6250591278076172,0.4230342209339142,0.4230342209339142,1.0,1.0,-3.254655122756958,1.035321593284607,2.219333410263061,0.2995315790176391,1.0,1.0,0.0,192.07110595703125,199.0,61214.06640625,0.0,3030.63916015625,1.0,278.1499938964844,281.8107604980469,295.3091125488281,299.2310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602346420288086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.677490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852880,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.8150892853736877,0.382828801870346,0.347836822271347,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.9547277092933656,0.611333429813385,0.5806558728218079,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.9208529591560364,0.5560338497161865,0.3900719583034515,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420654296875,0.8274137377738953,0.402139663696289,0.3842580616474151,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420349121094,0.6796427965164185,0.2194910645484924,1.0075453519821167,285.7420654296875,284.95001220703125,299.819580078125,292.3128662109375,298.044677734375,297.2147827148437,283.7421569824219,1.0,0.6250591278076172,0.4230342209339142,0.4230342209339142,1.0,1.0,-3.254655122756958,1.035321593284607,2.219333410263061,0.2995315790176391,1.0,1.0,0.0,192.07110595703125,199.0,61214.06640625,0.0,3030.63916015625,1.0,278.1499938964844,281.8107604980469,295.3091125488281,299.2310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602346420288086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.677490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17852940,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.811798632144928,0.3823984265327453,0.3475600481033325,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.9502872824668884,0.6105667352676392,0.5800540447235107,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.9182416200637816,0.5583968162536621,0.3917969167232513,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8246596455574036,0.4024416506290436,0.3846563696861267,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445678710937,0.6769052147865295,0.2194558084011078,1.0079342126846311,285.74462890625,284.95001220703125,299.8178100585937,292.3345947265625,298.041748046875,297.2137451171875,283.7447204589844,1.0,0.6269619464874268,0.4221785068511963,0.4221785068511963,1.0,1.0,-3.256619930267334,1.0337765216827393,2.2228434085845947,0.2976163923740387,1.0,1.0,0.0,195.0883026123047,202.0,61254.73046875,0.0,3051.638427734375,1.0,278.1499938964844,281.81317138671875,295.3309326171875,299.25469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594253301620485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853000,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.811798632144928,0.3823984265327453,0.3475600481033325,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.9502872824668884,0.6105667352676392,0.5800540447235107,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.9182416200637816,0.5583968162536621,0.3917969167232513,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8246596455574036,0.4024416506290436,0.3846563696861267,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7445678710937,0.6769052147865295,0.2194558084011078,1.0079342126846311,285.74462890625,284.95001220703125,299.8178100585937,292.3345947265625,298.041748046875,297.2137451171875,283.7447204589844,1.0,0.6269619464874268,0.4221785068511963,0.4221785068511963,1.0,1.0,-3.256619930267334,1.0337765216827393,2.2228434085845947,0.2976163923740387,1.0,1.0,0.0,195.0883026123047,202.0,61254.73046875,0.0,3051.638427734375,1.0,278.1499938964844,281.81317138671875,295.3309326171875,299.25469970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594253301620485,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.461181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853060,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8085243701934814,0.381978690624237,0.347292423248291,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9458561539649964,0.6097862124443054,0.5794422626495361,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9156936407089232,0.5606745481491089,0.3934728503227234,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8219742774963379,0.4027498662471771,0.3850599825382232,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.6742458343505859,0.2194202542304992,1.0083240270614624,285.74755859375,284.95001220703125,299.8179016113281,292.3592834472656,298.0391540527344,297.21246337890625,283.7476501464844,1.0,0.6288550496101379,0.4213415086269378,0.4213415086269378,1.0,1.0,-3.2585318088531494,1.0322529077529907,2.226278781890869,0.2957392334938049,1.0,1.0,0.0,198.1096649169922,205.0,61301.06640625,0.0,3072.5712890625,1.0,278.1499938964844,281.81591796875,295.3551940917969,299.2812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852130651474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853120,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8085243701934814,0.381978690624237,0.347292423248291,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9458561539649964,0.6097862124443054,0.5794422626495361,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74755859375,0.9156936407089232,0.5606745481491089,0.3934728503227234,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7475280761719,0.8219742774963379,0.4027498662471771,0.3850599825382232,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7474975585937,0.6742458343505859,0.2194202542304992,1.0083240270614624,285.74755859375,284.95001220703125,299.8179016113281,292.3592834472656,298.0391540527344,297.21246337890625,283.7476501464844,1.0,0.6288550496101379,0.4213415086269378,0.4213415086269378,1.0,1.0,-3.2585318088531494,1.0322529077529907,2.226278781890869,0.2957392334938049,1.0,1.0,0.0,198.1096649169922,205.0,61301.06640625,0.0,3072.5712890625,1.0,278.1499938964844,281.81591796875,295.3551940917969,299.2812194824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95852130651474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853180,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.805245041847229,0.3815717101097107,0.3470363914966583,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.9414352178573608,0.608982264995575,0.5788114070892334,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.9131764769554138,0.5628229379653931,0.3950671553611755,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.8193453550338745,0.4030664563179016,0.3854714632034302,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.750732421875,0.6716572642326355,0.2193831205368042,1.0087106227874756,285.75079345703125,284.95001220703125,299.8197021484375,292.38671875,298.036865234375,297.2108154296875,283.7509155273437,1.0,0.6307339072227478,0.4205045104026794,0.4205045104026794,1.0,1.0,-3.260342121124268,1.030687689781189,2.229654312133789,0.293841540813446,1.0,1.0,0.0,201.13748168945312,208.0,61353.07421875,0.0,3093.344482421875,1.0,278.1499938964844,281.8190002441406,295.3822326660156,299.3110046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575737714767456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853240,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.805245041847229,0.3815717101097107,0.3470363914966583,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.9414352178573608,0.608982264995575,0.5788114070892334,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75079345703125,0.9131764769554138,0.5628229379653931,0.3950671553611755,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507629394531,0.8193453550338745,0.4030664563179016,0.3854714632034302,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.750732421875,0.6716572642326355,0.2193831205368042,1.0087106227874756,285.75079345703125,284.95001220703125,299.8197021484375,292.38671875,298.036865234375,297.2108154296875,283.7509155273437,1.0,0.6307339072227478,0.4205045104026794,0.4205045104026794,1.0,1.0,-3.260342121124268,1.030687689781189,2.229654312133789,0.293841540813446,1.0,1.0,0.0,201.13748168945312,208.0,61353.07421875,0.0,3093.344482421875,1.0,278.1499938964844,281.8190002441406,295.3822326660156,299.3110046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575737714767456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853300,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.75250244140625,0.8036152124404907,0.3813711702823639,0.3469115793704986,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525329589844,0.939236044883728,0.6085746884346008,0.5784900784492493,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525329589844,0.9119396209716796,0.5638682842254639,0.3958409428596496,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75250244140625,0.8180503845214844,0.4032260477542877,0.3856789469718933,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.6703903675079346,0.2193639129400253,1.008901596069336,285.7525329589844,284.95001220703125,299.8211975097656,292.4013671875,298.035888671875,297.2099609375,283.7526550292969,1.0,0.631667971611023,0.4200860261917114,0.4200860261917114,1.0,1.0,-3.261215209960937,1.0298914909362793,2.231323719024658,0.2928803265094757,1.0,1.0,0.0,202.65187072753903,208.0,61381.2265625,0.0,3103.672607421875,1.0,278.1499938964844,281.8206787109375,295.3967590332031,299.3270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570877552032472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853360,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543334960937,0.802004873752594,0.3811723589897156,0.3467884957790375,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543640136719,0.9370489120483398,0.6081640720367432,0.5781654715538025,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543640136719,0.910722017288208,0.5648984313011169,0.3966021835803985,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543334960937,0.8167675733566284,0.4033857882022857,0.3858868777751922,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542724609375,0.669142484664917,0.2193443328142166,1.009090781211853,285.7543640136719,284.95001220703125,299.822998046875,292.41656494140625,298.0350341796875,297.2090759277344,283.7544860839844,1.0,0.6325982809066772,0.4196647703647613,0.4196647703647613,1.0,1.0,-3.262070178985596,1.0290800333023071,2.232990026473999,0.2919087707996368,1.0,1.0,0.0,204.16571044921875,211.0,61410.6796875,0.0,3113.963134765625,1.0,278.1499938964844,281.8224182128906,295.41192626953125,299.3438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565988183021544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.2099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853420,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.7988438606262207,0.3807786107063293,0.3465461432933807,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.9327223300933838,0.6073359847068787,0.577508807182312,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.9083564877510072,0.566922664642334,0.3980963826179504,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.814235270023346,0.4037044048309326,0.386302500963211,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.6667049527168274,0.219304546713829,1.0094654560089111,285.7582092285156,284.95001220703125,299.8275756835937,292.4485778808594,298.0335693359375,297.20733642578125,283.75836181640625,1.0,0.6344488859176636,0.4188222289085388,0.4188222289085388,1.0,1.0,-3.2637364864349365,1.0274343490600586,2.236302137374878,0.2899776697158813,1.0,1.0,0.0,207.19097900390625,214.0,61473.2890625,0.0,3134.452392578125,1.0,278.1499938964844,281.8261413574219,295.4438781738281,299.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556085467338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853480,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.7988438606262207,0.3807786107063293,0.3465461432933807,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.9327223300933838,0.6073359847068787,0.577508807182312,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.9083564877510072,0.566922664642334,0.3980963826179504,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582092285156,0.814235270023346,0.4037044048309326,0.386302500963211,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.6667049527168274,0.219304546713829,1.0094654560089111,285.7582092285156,284.95001220703125,299.8275756835937,292.4485778808594,298.0335693359375,297.20733642578125,283.75836181640625,1.0,0.6344488859176636,0.4188222289085388,0.4188222289085388,1.0,1.0,-3.2637364864349365,1.0274343490600586,2.236302137374878,0.2899776697158813,1.0,1.0,0.0,207.19097900390625,214.0,61473.2890625,0.0,3134.452392578125,1.0,278.1499938964844,281.8261413574219,295.4438781738281,299.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556085467338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.34521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853540,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622985839844,0.7957586050033569,0.380387932062149,0.3463067710399627,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7623291015625,0.9284725189208984,0.6065018177032471,0.5768460035324097,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7623291015625,0.9060952067375184,0.5689145922660828,0.3995667994022369,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622985839844,0.8117379546165466,0.4040209352970123,0.3867164850234985,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.6643425226211548,0.2192645519971847,1.0098381042480469,285.7623291015625,284.95001220703125,299.8332214355469,292.482421875,298.0324401855469,297.2056579589844,283.7624816894531,1.0,0.6362897753715515,0.4179797172546386,0.4179797172546386,1.0,1.0,-3.265365600585937,1.025765895843506,2.239599704742432,0.2880788445472717,1.0,1.0,0.0,210.215560913086,217.0,61539.67578125,0.0,3154.87744140625,1.0,278.1499938964844,281.8301086425781,295.4774475097656,299.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545668363571168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853600,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622985839844,0.7957586050033569,0.380387932062149,0.3463067710399627,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7623291015625,0.9284725189208984,0.6065018177032471,0.5768460035324097,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7623291015625,0.9060952067375184,0.5689145922660828,0.3995667994022369,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622985839844,0.8117379546165466,0.4040209352970123,0.3867164850234985,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.6643425226211548,0.2192645519971847,1.0098381042480469,285.7623291015625,284.95001220703125,299.8332214355469,292.482421875,298.0324401855469,297.2056579589844,283.7624816894531,1.0,0.6362897753715515,0.4179797172546386,0.4179797172546386,1.0,1.0,-3.265365600585937,1.025765895843506,2.239599704742432,0.2880788445472717,1.0,1.0,0.0,210.215560913086,217.0,61539.67578125,0.0,3154.87744140625,1.0,278.1499938964844,281.8301086425781,295.4774475097656,299.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545668363571168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.00927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853660,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.7927510738372803,0.3800003826618194,0.3460702300071716,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9243170619010924,0.6056585311889648,0.5761743187904358,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9039352536201476,0.5708592534065247,0.4010039269924164,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.8092678785324097,0.4043317437171936,0.3871253430843353,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.6620556712150574,0.2192244827747345,1.0102092027664185,285.7667236328125,284.95001220703125,299.8397216796875,292.5178527832031,298.0316467285156,297.2040405273437,283.76690673828125,1.0,0.6381179094314575,0.4171480536460876,0.4171480536460876,1.0,1.0,-3.266940355300904,1.0240951776504517,2.242845296859741,0.286262184381485,1.0,1.0,0.0,213.2364044189453,220.0,61610.9921875,0.0,3175.181396484375,1.0,278.1499938964844,281.8343505859375,295.512939453125,299.4569702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535375833511353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853720,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.7927510738372803,0.3800003826618194,0.3460702300071716,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9243170619010924,0.6056585311889648,0.5761743187904358,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.9039352536201476,0.5708592534065247,0.4010039269924164,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.8092678785324097,0.4043317437171936,0.3871253430843353,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.6620556712150574,0.2192244827747345,1.0102092027664185,285.7667236328125,284.95001220703125,299.8397216796875,292.5178527832031,298.0316467285156,297.2040405273437,283.76690673828125,1.0,0.6381179094314575,0.4171480536460876,0.4171480536460876,1.0,1.0,-3.266940355300904,1.0240951776504517,2.242845296859741,0.286262184381485,1.0,1.0,0.0,213.2364044189453,220.0,61610.9921875,0.0,3175.181396484375,1.0,278.1499938964844,281.8343505859375,295.512939453125,299.4569702148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535375833511353,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.7898122668266296,0.3796137869358063,0.3458348214626312,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.920264720916748,0.6048094034194946,0.5754973888397217,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.9018754363059998,0.5727764964103699,0.4024220407009125,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.8068110942840576,0.4046385288238525,0.3875307440757751,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.6598367094993591,0.2191844433546066,1.0105804204940796,285.7712707519531,284.95001220703125,299.8468933105469,292.5545654296875,298.0310363769531,297.20245361328125,283.7714538574219,1.0,0.6399378776550293,0.416316419839859,0.416316419839859,1.0,1.0,-3.268482446670532,1.0224053859710691,2.246077060699463,0.2844683527946472,1.0,1.0,0.0,216.2590484619141,223.0,61684.58984375,0.0,3195.443359375,1.0,278.1499938964844,281.8387451171875,295.54937744140625,299.4980773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524656534194946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.7898122668266296,0.3796137869358063,0.3458348214626312,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.920264720916748,0.6048094034194946,0.5754973888397217,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7712707519531,0.9018754363059998,0.5727764964103699,0.4024220407009125,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.771240234375,0.8068110942840576,0.4046385288238525,0.3875307440757751,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77117919921875,0.6598367094993591,0.2191844433546066,1.0105804204940796,285.7712707519531,284.95001220703125,299.8468933105469,292.5545654296875,298.0310363769531,297.20245361328125,283.7714538574219,1.0,0.6399378776550293,0.416316419839859,0.416316419839859,1.0,1.0,-3.268482446670532,1.0224053859710691,2.246077060699463,0.2844683527946472,1.0,1.0,0.0,216.2590484619141,223.0,61684.58984375,0.0,3195.443359375,1.0,278.1499938964844,281.8387451171875,295.54937744140625,299.4980773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524656534194946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.147216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853900,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735595703125,0.7883684635162354,0.379420667886734,0.3457174003124237,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77362060546875,0.918282389640808,0.604382336139679,0.5751566290855408,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735900878906,0.9008675813674928,0.573724091053009,0.4031234383583069,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735900878906,0.8055851459503174,0.4047901332378387,0.3877318501472473,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.77349853515625,0.6587521433830261,0.2191644459962844,1.0107661485671997,285.7735900878906,284.95001220703125,299.85064697265625,292.5733337402344,298.0307922363281,297.20166015625,283.7737731933594,1.0,0.6408446431159973,0.4159005880355835,0.4159005880355835,1.0,1.0,-3.269240140914917,1.0215529203414917,2.247687101364136,0.2835765182971954,1.0,1.0,0.0,217.7704925537109,223.0,61722.4453125,0.0,3205.552490234375,1.0,278.1499938964844,281.84100341796875,295.5680236816406,299.51910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519248604774476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17853960,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7759704589844,0.7869409918785095,0.3792274594306946,0.3455999493598938,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760009765625,0.9163308143615724,0.6039522290229797,0.5748131275177002,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760009765625,0.8998680114746094,0.574658989906311,0.4038161933422088,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7759704589844,0.8043645620346069,0.4049390852451324,0.3879306316375732,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7759094238281,0.6576834917068481,0.2191443592309951,1.0109516382217407,285.7760009765625,284.95001220703125,299.8544921875,292.59228515625,298.0306396484375,297.20086669921875,283.77618408203125,1.0,0.6417480707168579,0.4155197441577911,0.4155197441577911,1.0,1.0,-3.269981384277344,1.0207819938659668,2.249199390411377,0.2827614843845367,1.0,1.0,0.0,219.28126525878903,226.0,61761.578125,0.0,3215.62548828125,1.0,278.1499938964844,281.8433532714844,295.5870056152344,299.54058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513930082321168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808837890625,0.7841325402259827,0.3788391649723053,0.3453638851642608,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.91252601146698,0.6030810475349426,0.5741163492202759,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.8978906273841858,0.5764889121055603,0.4051743745803833,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808837890625,0.801957368850708,0.4052276015281677,0.3883199393749237,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.6555916666984558,0.2191038131713867,1.011321783065796,285.7808837890625,284.95001220703125,299.8623352050781,292.6307373046875,298.0304260253906,297.1993103027344,283.7810974121094,1.0,0.6435443758964539,0.414758026599884,0.414758026599884,1.0,1.0,-3.271406888961792,1.0192279815673828,2.252178907394409,0.2811175882816314,1.0,1.0,0.0,222.3021697998047,229.0,61841.453125,0.0,3235.654541015625,1.0,278.1499938964844,281.8481140136719,295.6255187988281,299.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503483772277832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854080,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808837890625,0.7841325402259827,0.3788391649723053,0.3453638851642608,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.91252601146698,0.6030810475349426,0.5741163492202759,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.8978906273841858,0.5764889121055603,0.4051743745803833,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7808837890625,0.801957368850708,0.4052276015281677,0.3883199393749237,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7807922363281,0.6555916666984558,0.2191038131713867,1.011321783065796,285.7808837890625,284.95001220703125,299.8623352050781,292.6307373046875,298.0304260253906,297.1993103027344,283.7810974121094,1.0,0.6435443758964539,0.414758026599884,0.414758026599884,1.0,1.0,-3.271406888961792,1.0192279815673828,2.252178907394409,0.2811175882816314,1.0,1.0,0.0,222.3021697998047,229.0,61841.453125,0.0,3235.654541015625,1.0,278.1499938964844,281.8481140136719,295.6255187988281,299.5843505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503483772277832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854140,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.7813829779624939,0.3784464597702026,0.3451244831085205,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.908865749835968,0.6021946668624878,0.5734060406684875,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.8959422707557678,0.578270673751831,0.4064995944499969,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.7995927333831787,0.4055027663707733,0.3886973261833191,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857360839844,0.6535574793815613,0.2190623432397842,1.011689066886902,285.78582763671875,284.95001220703125,299.8702087402344,292.6695861816406,298.0301513671875,297.19775390625,283.7860107421875,1.0,0.6453272700309753,0.4139963090419769,0.4139963090419769,1.0,1.0,-3.272754669189453,1.017641544342041,2.255113124847412,0.2794584631919861,1.0,1.0,0.0,225.3243560791016,232.0,61922.29296875,0.0,3255.535400390625,1.0,278.1499938964844,281.8529357910156,295.6643981933594,299.6286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949311137199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
