time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854200,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.7813829779624939,0.3784464597702026,0.3451244831085205,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.908865749835968,0.6021946668624878,0.5734060406684875,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.8959422707557678,0.578270673751831,0.4064995944499969,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.7995927333831787,0.4055027663707733,0.3886973261833191,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857360839844,0.6535574793815613,0.2190623432397842,1.011689066886902,285.78582763671875,284.95001220703125,299.8702087402344,292.6695861816406,298.0301513671875,297.19775390625,283.7860107421875,1.0,0.6453272700309753,0.4139963090419769,0.4139963090419769,1.0,1.0,-3.272754669189453,1.017641544342041,2.255113124847412,0.2794584631919861,1.0,1.0,0.0,225.3243560791016,232.0,61922.29296875,0.0,3255.535400390625,1.0,278.1499938964844,281.8529357910156,295.6643981933594,299.6286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949311137199402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.75439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854260,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.7786904573440552,0.3780490756034851,0.3448814153671264,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.905369222164154,0.6012952327728271,0.5726840496063232,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8940258622169495,0.5800135731697083,0.4077982604503631,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.7972702980041504,0.4057663679122925,0.3890644013881683,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.6515783667564392,0.2190199941396713,1.012053608894348,285.790771484375,284.95001220703125,299.8779296875,292.7086181640625,298.0299072265625,297.1961669921875,283.7909545898437,1.0,0.6470986604690552,0.4132609069347381,0.4132609069347381,1.0,1.0,-3.274035930633545,1.0160956382751465,2.2579402923583984,0.2778540551662445,1.0,1.0,0.0,228.34898376464844,235.0,62003.8828125,0.0,3275.298095703125,1.0,278.1499938964844,281.8578186035156,295.70343017578125,299.6732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482856392860411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854320,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.7786904573440552,0.3780490756034851,0.3448814153671264,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.905369222164154,0.6012952327728271,0.5726840496063232,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.790771484375,0.8940258622169495,0.5800135731697083,0.4077982604503631,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7907409667969,0.7972702980041504,0.4057663679122925,0.3890644013881683,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.6515783667564392,0.2190199941396713,1.012053608894348,285.790771484375,284.95001220703125,299.8779296875,292.7086181640625,298.0299072265625,297.1961669921875,283.7909545898437,1.0,0.6470986604690552,0.4132609069347381,0.4132609069347381,1.0,1.0,-3.274035930633545,1.0160956382751465,2.2579402923583984,0.2778540551662445,1.0,1.0,0.0,228.34898376464844,235.0,62003.8828125,0.0,3275.298095703125,1.0,278.1499938964844,281.8578186035156,295.70343017578125,299.6732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482856392860411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3847.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854380,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7760519981384277,0.3776443898677826,0.3446324467658996,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.9020500183105468,0.6003785729408264,0.5719465613365173,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.8921350240707397,0.5817083120346069,0.40906423330307,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7949862480163574,0.4060143530368805,0.3894174993038177,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.6496513485908508,0.2189759910106659,1.012412428855896,285.795654296875,284.95001220703125,299.8852233886719,292.7474975585937,298.02947998046875,297.194580078125,283.7958374023437,1.0,0.6488559246063232,0.4125255048274994,0.4125255048274994,1.0,1.0,-3.27522873878479,1.014515995979309,2.2607126235961914,0.2762334048748016,1.0,1.0,0.0,231.375228881836,238.0,62085.02734375,0.0,3294.886474609375,1.0,278.1499938964844,281.8626708984375,295.7423095703125,299.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472805261611938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854440,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7760519981384277,0.3776443898677826,0.3446324467658996,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.9020500183105468,0.6003785729408264,0.5719465613365173,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.795654296875,0.8921350240707397,0.5817083120346069,0.40906423330307,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7949862480163574,0.4060143530368805,0.3894174993038177,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.6496513485908508,0.2189759910106659,1.012412428855896,285.795654296875,284.95001220703125,299.8852233886719,292.7474975585937,298.02947998046875,297.194580078125,283.7958374023437,1.0,0.6488559246063232,0.4125255048274994,0.4125255048274994,1.0,1.0,-3.27522873878479,1.014515995979309,2.2607126235961914,0.2762334048748016,1.0,1.0,0.0,231.375228881836,238.0,62085.02734375,0.0,3294.886474609375,1.0,278.1499938964844,281.8626708984375,295.7423095703125,299.7177124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472805261611938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.429931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854500,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.774752676486969,0.3774397671222687,0.3445061147212982,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980651855469,0.90043044090271,0.5999154448509216,0.5715735554695129,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980651855469,0.8912009596824646,0.582542896270752,0.4096884727478027,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.7938589453697205,0.4061340391635895,0.3895902037620544,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979736328125,0.6487064957618713,0.2189535051584243,1.0125902891159058,285.7980651855469,284.95001220703125,299.888671875,292.76678466796875,298.0292053222656,297.1937866210937,283.7982482910156,1.0,0.6497304439544678,0.4121577739715576,0.4121577739715576,1.0,1.0,-3.2758002281188965,1.013715744018555,2.262084484100342,0.2754175961017608,1.0,1.0,0.0,232.88983154296875,238.0,62125.40234375,0.0,3304.63916015625,1.0,278.1499938964844,281.8650817871094,295.7616882324219,299.7398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94679057598114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.00341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854560,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004150390625,0.7734666466712952,0.3772332668304443,0.3443782925605774,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004455566406,0.8988232612609863,0.5994484424591064,0.5711970925331116,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004455566406,0.8902740478515625,0.5833672881126404,0.4103058874607086,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004150390625,0.7927412390708923,0.4062502384185791,0.3897597789764404,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8003234863281,0.6477739214897156,0.2189305275678634,1.0127663612365725,285.8004150390625,284.95001220703125,299.8919372558594,292.78594970703125,298.0288391113281,297.1929626464844,283.80059814453125,1.0,0.650601863861084,0.411770761013031,0.411770761013031,1.0,1.0,-3.276351928710937,1.0128583908081057,2.263493776321411,0.2745475471019745,1.0,1.0,0.0,234.40475463867188,241.0,62165.05859375,0.0,3314.35302734375,1.0,278.1499938964844,281.8674621582031,295.78094482421875,299.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463098049163818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.65771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854620,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.804931640625,0.7709288001060486,0.3768090009689331,0.3441132009029388,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049621582031,0.8956394195556641,0.5984928011894226,0.5704246163368225,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049621582031,0.888426661491394,0.5849606990814209,0.4115031659603119,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.804931640625,0.7905271053314209,0.406462699174881,0.390080988407135,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.6459420919418335,0.218881607055664,1.0131070613861084,285.804931640625,284.95001220703125,299.8978271484375,292.8236694335937,298.0277709960937,297.1912841796875,283.8051147460937,1.0,0.6523281335830688,0.4109967052936554,0.4109967052936554,1.0,1.0,-3.27734112739563,1.0110934972763062,2.2662477493286133,0.2727771997451782,1.0,1.0,0.0,237.4347381591797,244.0,62241.953125,0.0,3333.532470703125,1.0,278.1499938964844,281.8720703125,295.8186340332031,299.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945361077785492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854680,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.804931640625,0.7709288001060486,0.3768090009689331,0.3441132009029388,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049621582031,0.8956394195556641,0.5984928011894226,0.5704246163368225,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049621582031,0.888426661491394,0.5849606990814209,0.4115031659603119,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.804931640625,0.7905271053314209,0.406462699174881,0.390080988407135,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8048400878906,0.6459420919418335,0.218881607055664,1.0131070613861084,285.804931640625,284.95001220703125,299.8978271484375,292.8236694335937,298.0277709960937,297.1912841796875,283.8051147460937,1.0,0.6523281335830688,0.4109967052936554,0.4109967052936554,1.0,1.0,-3.27734112739563,1.0110934972763062,2.2662477493286133,0.2727771997451782,1.0,1.0,0.0,237.4347381591797,244.0,62241.953125,0.0,3333.532470703125,1.0,278.1499938964844,281.8720703125,295.8186340332031,299.8051452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945361077785492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854740,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.768441379070282,0.3763782382011413,0.3438428342342376,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.8925043344497681,0.5975255370140076,0.5696417689323425,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.809326171875,0.8866094350814819,0.5865247845649719,0.4126805961132049,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.809326171875,0.7883506417274475,0.4066645503044128,0.3903926908969879,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092346191406,0.6441550850868225,0.2188310623168945,1.0134422779083252,285.809326171875,284.95001220703125,299.9027099609375,292.86041259765625,298.0264892578125,297.1895751953125,283.8094787597656,1.0,0.6540442705154419,0.4102226793766022,0.4102226793766022,1.0,1.0,-3.2782680988311768,1.0093021392822266,2.26896595954895,0.2709904313087463,1.0,1.0,0.0,240.4691619873047,247.0,62317.38671875,0.0,3352.60986328125,1.0,278.1499938964844,281.8765869140625,295.8558349609375,299.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444831609725952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.128662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854800,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092956542969,0.768441379070282,0.3763782382011413,0.3438428342342376,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.8925043344497681,0.5975255370140076,0.5696417689323425,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.809326171875,0.8866094350814819,0.5865247845649719,0.4126805961132049,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.809326171875,0.7883506417274475,0.4066645503044128,0.3903926908969879,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092346191406,0.6441550850868225,0.2188310623168945,1.0134422779083252,285.809326171875,284.95001220703125,299.9027099609375,292.86041259765625,298.0264892578125,297.1895751953125,283.8094787597656,1.0,0.6540442705154419,0.4102226793766022,0.4102226793766022,1.0,1.0,-3.2782680988311768,1.0093021392822266,2.26896595954895,0.2709904313087463,1.0,1.0,0.0,240.4691619873047,247.0,62317.38671875,0.0,3352.60986328125,1.0,278.1499938964844,281.8765869140625,295.8558349609375,299.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444831609725952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.128662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854860,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133239746094,0.7659953832626343,0.3759297132492065,0.3435574173927307,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.8894076943397522,0.5965275168418884,0.5688310265541077,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.8847973346710205,0.5880130529403687,0.4138065576553345,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.7861987352371216,0.4068374931812286,0.3906782269477844,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.642407238483429,0.2187754958868026,1.0137574672698977,285.8133544921875,284.95001220703125,299.9064025878906,292.8958435058594,298.0246887207031,297.18780517578125,283.8135070800781,1.0,0.6557368636131287,0.4094913899898529,0.4094913899898529,1.0,1.0,-3.2790274620056152,1.007560968399048,2.2714664936065674,0.2692781388759613,1.0,1.0,0.0,243.50390625,250.0,62388.40234375,0.0,3371.318359375,1.0,278.1499938964844,281.880859375,295.89117431640625,299.8885192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436205625534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854920,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133239746094,0.7659953832626343,0.3759297132492065,0.3435574173927307,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.8894076943397522,0.5965275168418884,0.5688310265541077,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.8847973346710205,0.5880130529403687,0.4138065576553345,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8133544921875,0.7861987352371216,0.4068374931812286,0.3906782269477844,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.642407238483429,0.2187754958868026,1.0137574672698977,285.8133544921875,284.95001220703125,299.9064025878906,292.8958435058594,298.0246887207031,297.18780517578125,283.8135070800781,1.0,0.6557368636131287,0.4094913899898529,0.4094913899898529,1.0,1.0,-3.2790274620056152,1.007560968399048,2.2714664936065674,0.2692781388759613,1.0,1.0,0.0,243.50390625,250.0,62388.40234375,0.0,3371.318359375,1.0,278.1499938964844,281.880859375,295.89117431640625,299.8885192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436205625534058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.3134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17854980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.763594925403595,0.3754711449146271,0.343263566493988,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.8863564133644104,0.5955130457878113,0.5680054426193237,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.8830075860023499,0.5894616842269897,0.4149055480957031,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.784079372882843,0.4069949388504028,0.3909497559070587,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.6406986117362976,0.2187171131372451,1.0140621662139893,285.8171691894531,284.95001220703125,299.9086303710937,292.9297180175781,298.0225524902344,297.1860046386719,283.8173217773437,1.0,0.6574158668518066,0.4087601006031036,0.4087601006031036,1.0,1.0,-3.279695749282837,1.0057876110076904,2.2739078998565674,0.267547458410263,1.0,1.0,0.0,246.54254150390625,253.0,62456.69921875,0.0,3389.851806640625,1.0,278.1499938964844,281.88494873046875,295.9255676269531,299.9280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428484439849854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855040,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.763594925403595,0.3754711449146271,0.343263566493988,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.8863564133644104,0.5955130457878113,0.5680054426193237,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.8830075860023499,0.5894616842269897,0.4149055480957031,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8171691894531,0.784079372882843,0.4069949388504028,0.3909497559070587,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.6406986117362976,0.2187171131372451,1.0140621662139893,285.8171691894531,284.95001220703125,299.9086303710937,292.9297180175781,298.0225524902344,297.1860046386719,283.8173217773437,1.0,0.6574158668518066,0.4087601006031036,0.4087601006031036,1.0,1.0,-3.279695749282837,1.0057876110076904,2.2739078998565674,0.267547458410263,1.0,1.0,0.0,246.54254150390625,253.0,62456.69921875,0.0,3389.851806640625,1.0,278.1499938964844,281.88494873046875,295.9255676269531,299.9280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428484439849854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855100,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188781738281,0.7624092102050781,0.3752348721027374,0.3431107401847839,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.8848451375961304,0.5949947834014893,0.5675826668739319,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.8821150660514832,0.5901598930358887,0.4154373407363891,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188781738281,0.7830284833908081,0.4070631861686706,0.3910760283470154,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8188171386719,0.639857292175293,0.2186858505010604,1.0142062902450562,285.81890869140625,284.95001220703125,299.9091491699219,292.94598388671875,298.021240234375,297.18505859375,283.81903076171875,1.0,0.6582468748092651,0.408394455909729,0.408394455909729,1.0,1.0,-3.279968500137329,1.004878282546997,2.275089979171753,0.2666674852371216,1.0,1.0,0.0,248.06231689453125,253.0,62488.50390625,0.0,3398.984619140625,1.0,278.1499938964844,281.8868713378906,295.9419250488281,299.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424760937690736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.935302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855160,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.7612334489822388,0.3749947845935821,0.3429546654224396,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.8833438754081726,0.5944704413414001,0.5671543478965759,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205871582031,0.8812253475189209,0.5908434987068176,0.4159592092037201,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.820556640625,0.7819840908050537,0.4071255624294281,0.3911969661712646,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82049560546875,0.6390244960784912,0.2186534851789474,1.01434588432312,285.820556640625,284.95001220703125,299.90924072265625,292.96173095703125,298.0198974609375,297.1841125488281,283.8207092285156,1.0,0.659072995185852,0.4080746173858642,0.4080746173858642,1.0,1.0,-3.280206680297852,1.004073977470398,2.276132822036743,0.2658973336219787,1.0,1.0,0.0,249.582763671875,256.0,62519.8359375,0.0,3408.04345703125,1.0,278.1499938964844,281.88873291015625,295.9577941894531,299.9652709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942122757434845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.72900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.7589097619056702,0.3745006322860718,0.342630535364151,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236083984375,0.8803699612617493,0.5934004187583923,0.5662782788276672,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236083984375,0.8794508576393127,0.5921609997749329,0.4169691205024719,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.7799122929573059,0.4072297215461731,0.3914200961589813,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82354736328125,0.6373826861381531,0.2185845673084259,1.0146082639694214,285.8236083984375,284.95001220703125,299.9079895019531,292.9915771484375,298.0167236328125,297.1821594238281,283.82373046875,1.0,0.6607085466384888,0.4074349105358124,0.4074349105358124,1.0,1.0,-3.280562400817871,1.0024358034133911,2.278126716613769,0.264344185590744,1.0,1.0,0.0,252.6250915527344,259.0,62578.1328125,0.0,3425.8974609375,1.0,278.1499938964844,281.8922424316406,295.9879150390625,300.0000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414664506912231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.7589097619056702,0.3745006322860718,0.342630535364151,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236083984375,0.8803699612617493,0.5934004187583923,0.5662782788276672,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8236083984375,0.8794508576393127,0.5921609997749329,0.4169691205024719,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8235778808594,0.7799122929573059,0.4072297215461731,0.3914200961589813,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82354736328125,0.6373826861381531,0.2185845673084259,1.0146082639694214,285.8236083984375,284.95001220703125,299.9079895019531,292.9915771484375,298.0167236328125,297.1821594238281,283.82373046875,1.0,0.6607085466384888,0.4074349105358124,0.4074349105358124,1.0,1.0,-3.280562400817871,1.0024358034133911,2.278126716613769,0.264344185590744,1.0,1.0,0.0,252.6250915527344,259.0,62578.1328125,0.0,3425.8974609375,1.0,278.1499938964844,281.8922424316406,295.9879150390625,300.0000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414664506912231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.7705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855340,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7566232085227966,0.3739891946315765,0.3422917425632477,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262023925781,0.8774353861808777,0.5923048853874207,0.5653791427612305,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262023925781,0.8776863813400269,0.5934200286865234,0.4179392158985138,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7778645157814026,0.4073091447353363,0.3916207551956177,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261413574219,0.6357710361480713,0.2185103148221969,1.0148495435714722,285.826171875,284.95001220703125,299.9046630859375,293.0189819335937,298.0129089355469,297.1801452636719,283.8262634277344,1.0,0.6623240113258362,0.4067952036857605,0.4067952036857605,1.0,1.0,-3.2807719707489014,1.0007447004318235,2.280027389526367,0.2627578377723694,1.0,1.0,0.0,255.67002868652344,262.0,62630.36328125,0.0,3443.43701171875,1.0,278.1499938964844,281.8953857421875,296.0158386230469,300.03240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409024119377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855400,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7566232085227966,0.3739891946315765,0.3422917425632477,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262023925781,0.8774353861808777,0.5923048853874207,0.5653791427612305,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8262023925781,0.8776863813400269,0.5934200286865234,0.4179392158985138,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7778645157814026,0.4073091447353363,0.3916207551956177,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261413574219,0.6357710361480713,0.2185103148221969,1.0148495435714722,285.826171875,284.95001220703125,299.9046630859375,293.0189819335937,298.0129089355469,297.1801452636719,283.8262634277344,1.0,0.6623240113258362,0.4067952036857605,0.4067952036857605,1.0,1.0,-3.2807719707489014,1.0007447004318235,2.280027389526367,0.2627578377723694,1.0,1.0,0.0,255.67002868652344,262.0,62630.36328125,0.0,3443.43701171875,1.0,278.1499938964844,281.8953857421875,296.0158386230469,300.03240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409024119377136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855460,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7543671131134033,0.3734536170959472,0.3419323861598968,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8745339512825012,0.5911746621131897,0.5644485950469971,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8759204745292664,0.5946009755134583,0.418856531381607,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7758334279060364,0.407354861497879,0.3917908668518066,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280334472656,0.6341843008995056,0.21842822432518,1.015059232711792,285.8280639648437,284.95001220703125,299.89910888671875,293.0436706542969,298.00811767578125,297.17803955078125,283.828125,1.0,0.6639132499694824,0.4060975313186645,0.4060975313186645,1.0,1.0,-3.2807812690734863,0.9988272786140442,2.281954050064087,0.2609733343124389,1.0,1.0,0.0,258.7171630859375,265.0,62673.03515625,0.0,3460.532958984375,1.0,278.1499938964844,281.8979797363281,296.0406799316406,300.0611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403918385505676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.00732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855520,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7543671131134033,0.3734536170959472,0.3419323861598968,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8745339512825012,0.5911746621131897,0.5644485950469971,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.8759204745292664,0.5946009755134583,0.418856531381607,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280639648437,0.7758334279060364,0.407354861497879,0.3917908668518066,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8280334472656,0.6341843008995056,0.21842822432518,1.015059232711792,285.8280639648437,284.95001220703125,299.89910888671875,293.0436706542969,298.00811767578125,297.17803955078125,283.828125,1.0,0.6639132499694824,0.4060975313186645,0.4060975313186645,1.0,1.0,-3.2807812690734863,0.9988272786140442,2.281954050064087,0.2609733343124389,1.0,1.0,0.0,258.7171630859375,265.0,62673.03515625,0.0,3460.532958984375,1.0,278.1499938964844,281.8979797363281,296.0406799316406,300.0611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403918385505676,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.00732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855580,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.7521435022354126,0.3728982210159302,0.341556191444397,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.8716689348220825,0.59001624584198,0.5634925961494446,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.874159038066864,0.5957154035568237,0.4197294414043426,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.7738229036331177,0.4073736071586609,0.3919365108013153,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.6326216459274292,0.2183394730091095,1.0152422189712524,285.82940673828125,284.95001220703125,299.8910522460937,293.0653381347656,298.00262451171875,297.1758728027344,283.8294372558594,1.0,0.6654806733131409,0.4053998589515686,0.4053998589515686,1.0,1.0,-3.280624389648437,0.9968446493148804,2.2837798595428467,0.2591479420661926,1.0,1.0,0.0,261.7679443359375,268.0,62708.45703125,0.0,3477.268798828125,1.0,278.1499938964844,281.9001159667969,296.06298828125,300.0869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399978518486024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855640,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.7521435022354126,0.3728982210159302,0.341556191444397,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.8716689348220825,0.59001624584198,0.5634925961494446,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.874159038066864,0.5957154035568237,0.4197294414043426,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.7738229036331177,0.4073736071586609,0.3919365108013153,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8293762207031,0.6326216459274292,0.2183394730091095,1.0152422189712524,285.82940673828125,284.95001220703125,299.8910522460937,293.0653381347656,298.00262451171875,297.1758728027344,283.8294372558594,1.0,0.6654806733131409,0.4053998589515686,0.4053998589515686,1.0,1.0,-3.280624389648437,0.9968446493148804,2.2837798595428467,0.2591479420661926,1.0,1.0,0.0,261.7679443359375,268.0,62708.45703125,0.0,3477.268798828125,1.0,278.1499938964844,281.9001159667969,296.06298828125,300.0869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399978518486024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855700,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.7510408759117126,0.3726101219654083,0.3413591980934143,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.8702470660209656,0.5894221663475037,0.5630012154579163,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.8732732534408569,0.5962349772453308,0.4201410114765167,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.7728221416473389,0.4073690176010132,0.3919966220855713,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8297424316406,0.6318471431732178,0.2182914912700653,1.0153191089630127,285.82977294921875,284.95001220703125,299.88604736328125,293.074951171875,297.9994812011719,297.1747131347656,283.8298034667969,1.0,0.6662530899047852,0.405051052570343,0.405051052570343,1.0,1.0,-3.28045654296875,0.9958212375640868,2.284635305404663,0.2582165002822876,1.0,1.0,0.0,263.2945861816406,268.0,62722.2109375,0.0,3485.437744140625,1.0,278.1499938964844,281.9009704589844,296.0727233886719,300.0981750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398217797279358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855760,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300476074219,0.7499454617500305,0.3723166584968567,0.3411575555801391,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300476074219,0.868833601474762,0.588820219039917,0.5625026822090149,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300476074219,0.8723862767219543,0.5967337489128113,0.4205387830734253,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300476074219,0.7718257904052734,0.4073570370674133,0.3920499980449676,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300170898437,0.6310774683952332,0.2182416319847107,1.015388250350952,285.8300476074219,284.95001220703125,299.8803405761719,293.0837097167969,297.99627685546875,297.1735534667969,283.830078125,1.0,0.6670193672180176,0.4047558903694153,0.4047558903694153,1.0,1.0,-3.280240297317505,0.9949195981025696,2.28532075881958,0.2574144601821899,1.0,1.0,0.0,264.82232666015625,271.0,62734.890625,0.0,3493.500244140625,1.0,278.1499938964844,281.9017333984375,296.0816955566406,300.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939678430557251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855820,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.7477731108665466,0.3717102706432342,0.3407376408576965,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.8660291433334351,0.587588906288147,0.5614806413650513,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.8706024885177612,0.5976572036743164,0.4212845265865326,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.7698432803153992,0.4073073267936706,0.3921332955360412,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.6295500993728638,0.2181350588798523,1.0154986381530762,285.830078125,284.95001220703125,299.8667297363281,293.09844970703125,297.9891052246094,297.1711120605469,283.830078125,1.0,0.668530285358429,0.4041655957698822,0.4041655957698822,1.0,1.0,-3.2796363830566406,0.9930728077888488,2.2865636348724365,0.2557941973209381,1.0,1.0,0.0,267.88055419921875,274.0,62753.23046875,0.0,3509.24169921875,1.0,278.1499938964844,281.9028625488281,296.0970764160156,300.1264343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394752383232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855880,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.7477731108665466,0.3717102706432342,0.3407376408576965,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.8660291433334351,0.587588906288147,0.5614806413650513,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.8706024885177612,0.5976572036743164,0.4212845265865326,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.7698432803153992,0.4073073267936706,0.3921332955360412,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.830078125,0.6295500993728638,0.2181350588798523,1.0154986381530762,285.830078125,284.95001220703125,299.8667297363281,293.09844970703125,297.9891052246094,297.1711120605469,283.830078125,1.0,0.668530285358429,0.4041655957698822,0.4041655957698822,1.0,1.0,-3.2796363830566406,0.9930728077888488,2.2865636348724365,0.2557941973209381,1.0,1.0,0.0,267.88055419921875,274.0,62753.23046875,0.0,3509.24169921875,1.0,278.1499938964844,281.9028625488281,296.0970764160156,300.1264343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394752383232116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17855940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.7456201314926147,0.3710724711418152,0.3402907848358154,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.8632500171661377,0.586313784122467,0.5604187846183777,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.8687954545021057,0.5984637141227722,0.4219509065151214,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.7678691148757935,0.4072162508964538,0.3921789526939392,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.6280341744422913,0.218017116189003,1.0155625343322754,285.8292541503906,284.95001220703125,299.8500061035156,293.1093444824219,297.9808654785156,297.16851806640625,283.8292236328125,1.0,0.6700069308280945,0.4035752713680267,0.4035752713680267,1.0,1.0,-3.2787559032440186,0.9911290407180786,2.2876267433166504,0.2541228532791137,1.0,1.0,0.0,270.94207763671875,277.0,62759.9375,0.0,3524.35693359375,1.0,278.1499938964844,281.9033203125,296.1082763671875,300.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393526315689088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856000,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.7456201314926147,0.3710724711418152,0.3402907848358154,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.8632500171661377,0.586313784122467,0.5604187846183777,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.8687954545021057,0.5984637141227722,0.4219509065151214,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.7678691148757935,0.4072162508964538,0.3921789526939392,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292541503906,0.6280341744422913,0.218017116189003,1.0155625343322754,285.8292541503906,284.95001220703125,299.8500061035156,293.1093444824219,297.9808654785156,297.16851806640625,283.8292236328125,1.0,0.6700069308280945,0.4035752713680267,0.4035752713680267,1.0,1.0,-3.2787559032440186,0.9911290407180786,2.2876267433166504,0.2541228532791137,1.0,1.0,0.0,270.94207763671875,277.0,62759.9375,0.0,3524.35693359375,1.0,278.1499938964844,281.9033203125,296.1082763671875,300.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393526315689088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.556884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
