time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856060,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.743491530418396,0.3704104721546173,0.3398229777812958,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.8605034947395325,0.5850058197975159,0.5593267679214478,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.8669813871383667,0.5991830229759216,0.4225574433803558,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.7659111618995667,0.4070935547351837,0.3921956121921539,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279113769531,0.6265312433242798,0.2178904861211776,1.0155901908874512,285.827880859375,284.95001220703125,299.8315124511719,293.1181640625,297.97198486328125,297.1658630371094,283.82781982421875,1.0,0.6714568138122559,0.4029284119606018,0.4029284119606018,1.0,1.0,-3.277662992477417,0.988958775997162,2.2887041568756104,0.2522644996643066,1.0,1.0,0.0,274.0065612792969,280.0,62759.7109375,0.0,3538.9912109375,1.0,278.1499938964844,281.9033203125,296.1174621582031,300.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392526745796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856120,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.743491530418396,0.3704104721546173,0.3398229777812958,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.8605034947395325,0.5850058197975159,0.5593267679214478,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.8669813871383667,0.5991830229759216,0.4225574433803558,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.827880859375,0.7659111618995667,0.4070935547351837,0.3921956121921539,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8279113769531,0.6265312433242798,0.2178904861211776,1.0155901908874512,285.827880859375,284.95001220703125,299.8315124511719,293.1181640625,297.97198486328125,297.1658630371094,283.82781982421875,1.0,0.6714568138122559,0.4029284119606018,0.4029284119606018,1.0,1.0,-3.277662992477417,0.988958775997162,2.2887041568756104,0.2522644996643066,1.0,1.0,0.0,274.0065612792969,280.0,62759.7109375,0.0,3538.9912109375,1.0,278.1499938964844,281.9033203125,296.1174621582031,300.1495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392526745796204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856180,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261108398437,0.7413803339004517,0.3697161674499511,0.3393265604972839,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.8577835559844971,0.5836541652679443,0.5581939220428467,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.8651451468467712,0.5997841358184814,0.4230820536613464,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.7639614939689636,0.4069272577762604,0.3921717405319214,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261108398437,0.6250361204147339,0.217752605676651,1.015569090843201,285.8260803222656,284.95001220703125,299.8127136230469,293.1268310546875,297.9629211425781,297.16314697265625,283.8260192871094,1.0,0.6728698015213013,0.4022815525531769,0.4022815525531769,1.0,1.0,-3.2762811183929443,0.9866814017295836,2.289599657058716,0.2503571510314941,1.0,1.0,0.0,277.07110595703125,283.0,62755.23828125,0.0,3552.9462890625,1.0,278.1499938964844,281.903076171875,296.1258239746094,300.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390164613723756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856240,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261108398437,0.7413803339004517,0.3697161674499511,0.3393265604972839,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.8577835559844971,0.5836541652679443,0.5581939220428467,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.8651451468467712,0.5997841358184814,0.4230820536613464,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260803222656,0.7639614939689636,0.4069272577762604,0.3921717405319214,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261108398437,0.6250361204147339,0.217752605676651,1.015569090843201,285.8260803222656,284.95001220703125,299.8127136230469,293.1268310546875,297.9629211425781,297.16314697265625,283.8260192871094,1.0,0.6728698015213013,0.4022815525531769,0.4022815525531769,1.0,1.0,-3.2762811183929443,0.9866814017295836,2.289599657058716,0.2503571510314941,1.0,1.0,0.0,277.07110595703125,283.0,62755.23828125,0.0,3552.9462890625,1.0,278.1499938964844,281.903076171875,296.1258239746094,300.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390164613723756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856300,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250427246094,0.740327775478363,0.3693519830703735,0.3390631973743438,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250427246094,0.8564304709434509,0.5829555988311768,0.5576061606407166,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82501220703125,0.8642104268074036,0.6000226736068726,0.4233011901378631,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250427246094,0.762985348701477,0.40682053565979,0.3921377658843994,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250732421875,0.6242895126342773,0.2176780998706817,1.0155341625213623,285.8250427246094,284.95001220703125,299.8031921386719,293.1311340332031,297.95831298828125,297.1617736816406,283.824951171875,1.0,0.6735568046569824,0.4019581079483032,0.4019581079483032,1.0,1.0,-3.2754387855529785,0.9854896068572998,2.2899491786956787,0.2493813633918762,1.0,1.0,0.0,278.6015014648437,283.0,62751.25,0.0,3559.557861328125,1.0,278.1499938964844,281.90283203125,296.1299743652344,300.1620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938864529132843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856360,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240661621094,0.7392861247062683,0.3689895868301391,0.3388014137744903,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240661621094,0.8550915718078613,0.5822594165802002,0.5570205450057983,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240661621094,0.863288402557373,0.6002669334411621,0.423524260520935,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240661621094,0.7620205283164978,0.4067161381244659,0.3921059370040893,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240966796875,0.6235479116439819,0.2176042646169662,1.0155020952224731,285.8240661621094,284.95001220703125,299.79364013671875,293.1354064941406,297.9538879394531,297.1604309082031,283.823974609375,1.0,0.6742451190948486,0.4017042219638824,0.4017042219638824,1.0,1.0,-3.274611234664917,0.9844835996627808,2.2901275157928467,0.2485883235931396,1.0,1.0,0.0,280.1334533691406,286.0,62748.625,0.0,3566.20751953125,1.0,278.1499938964844,281.9026794433594,296.13409423828125,300.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938721477985382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.812744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856420,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.7372166514396667,0.368243008852005,0.3382584154605865,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8524376153945923,0.5808390378952026,0.5558229088783264,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.861434817314148,0.6006753444671631,0.4239147305488586,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.7601006031036377,0.4064770340919494,0.392013818025589,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.6220696568489075,0.217450201511383,1.0154095888137815,285.8219909667969,284.95001220703125,299.7742919921875,293.143798828125,297.94500732421875,297.15777587890625,283.8218994140625,1.0,0.6755964159965515,0.4011963903903961,0.4011963903903961,1.0,1.0,-3.27276611328125,0.982428014278412,2.2903380393981934,0.2469963282346725,1.0,1.0,0.0,283.1943054199219,289.0,62742.01953125,0.0,3579.037841796875,1.0,278.1499938964844,281.9022827148437,296.142333984375,300.1741027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384140968322754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856480,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.7372166514396667,0.368243008852005,0.3382584154605865,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8524376153945923,0.5808390378952026,0.5558229088783264,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.861434817314148,0.6006753444671631,0.4239147305488586,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.7601006031036377,0.4064770340919494,0.392013818025589,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.6220696568489075,0.217450201511383,1.0154095888137815,285.8219909667969,284.95001220703125,299.7742919921875,293.143798828125,297.94500732421875,297.15777587890625,283.8218994140625,1.0,0.6755964159965515,0.4011963903903961,0.4011963903903961,1.0,1.0,-3.27276611328125,0.982428014278412,2.2903380393981934,0.2469963282346725,1.0,1.0,0.0,283.1943054199219,289.0,62742.01953125,0.0,3579.037841796875,1.0,278.1499938964844,281.9022827148437,296.142333984375,300.1741027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384140968322754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.7351655960083008,0.3674705922603607,0.337692528963089,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.8498174548149109,0.5793877243995667,0.5545960068702698,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.8595746755599976,0.6009902954101562,0.4242402911186218,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.7581959366798401,0.4062018692493438,0.3918880224227905,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197631835937,0.6205968856811523,0.2172888815402984,1.0152854919433594,285.8197021484375,284.95001220703125,299.7547302246094,293.15203857421875,297.9360656738281,297.1551513671875,283.8196105957031,1.0,0.6769183874130249,0.4006885886192322,0.4006885886192322,1.0,1.0,-3.2707016468048096,0.980296552181244,2.290405035018921,0.2453737705945968,1.0,1.0,0.0,286.2526550292969,277.0,62733.20703125,0.0,3591.328857421875,1.0,278.1499938964844,281.9017639160156,296.15045166015625,300.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380943775177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856600,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.7351655960083008,0.3674705922603607,0.337692528963089,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.8498174548149109,0.5793877243995667,0.5545960068702698,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197021484375,0.8595746755599976,0.6009902954101562,0.4242402911186218,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197326660156,0.7581959366798401,0.4062018692493438,0.3918880224227905,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197631835937,0.6205968856811523,0.2172888815402984,1.0152854919433594,285.8197021484375,284.95001220703125,299.7547302246094,293.15203857421875,297.9360656738281,297.1551513671875,283.8196105957031,1.0,0.6769183874130249,0.4006885886192322,0.4006885886192322,1.0,1.0,-3.2707016468048096,0.980296552181244,2.290405035018921,0.2453737705945968,1.0,1.0,0.0,286.2526550292969,277.0,62733.20703125,0.0,3591.328857421875,1.0,278.1499938964844,281.9017639160156,296.15045166015625,300.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380943775177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.10302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856660,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.81500244140625,0.7366718053817749,0.3667138218879699,0.3368683755397796,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.8515552878379822,0.5779374241828918,0.5530874729156494,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.8622151613235474,0.6012815237045288,0.4243408441543579,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.7601935267448425,0.4059280157089233,0.3914802372455597,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.6221159100532532,0.2171453982591629,1.0138884782791138,285.8149719238281,284.95001220703125,299.73492431640625,293.1600952148437,297.9270324707031,297.1526794433594,283.8147277832031,1.0,0.6739221811294556,0.4001452922821045,0.4001452922821045,1.0,1.0,-3.26585054397583,0.9770954251289368,2.288755178451538,0.2433488070964813,1.0,1.0,0.0,282.1664733886719,265.0,62690.98828125,0.0,3557.29736328125,1.0,278.1499938964844,281.8994140625,296.1582946777344,300.1880187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377394914627076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856720,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.81500244140625,0.7366718053817749,0.3667138218879699,0.3368683755397796,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.8515552878379822,0.5779374241828918,0.5530874729156494,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81494140625,0.8622151613235474,0.6012815237045288,0.4243408441543579,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8149719238281,0.7601935267448425,0.4059280157089233,0.3914802372455597,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150634765625,0.6221159100532532,0.2171453982591629,1.0138884782791138,285.8149719238281,284.95001220703125,299.73492431640625,293.1600952148437,297.9270324707031,297.1526794433594,283.8147277832031,1.0,0.6739221811294556,0.4001452922821045,0.4001452922821045,1.0,1.0,-3.26585054397583,0.9770954251289368,2.288755178451538,0.2433488070964813,1.0,1.0,0.0,282.1664733886719,265.0,62690.98828125,0.0,3557.29736328125,1.0,278.1499938964844,281.8994140625,296.1582946777344,300.1880187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377394914627076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856780,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.7394630312919617,0.3661240637302398,0.3361098766326904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.809814453125,0.8548794388771057,0.576765775680542,0.5517509579658508,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.809814453125,0.8663361072540283,0.6014785170555115,0.4243088066577911,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.7635400891304016,0.4057121872901916,0.3910378515720367,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099670410156,0.6246575713157654,0.2170675992965698,1.0123635530471802,285.809814453125,284.95001220703125,299.7186584472656,293.1664733886719,297.9198913574219,297.15106201171875,283.8095703125,1.0,0.6700470447540283,0.3997030854225158,0.3997030854225158,1.0,1.0,-3.2609283924102783,0.9741513133049012,2.2867770195007324,0.2415447682142257,1.0,1.0,0.0,275.9162902832031,265.0,62645.26171875,0.0,3511.154296875,1.0,278.1499938964844,281.8966979980469,296.1642761230469,300.1914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373655915260316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.8671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856840,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086242675781,0.7402661442756653,0.3659928143024444,0.335929811000824,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8558403849601746,0.5764990448951721,0.5514359474182129,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8674853444099426,0.6015172004699707,0.4242892265319824,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8086242675781,0.764487087726593,0.4056638479232788,0.390927106142044,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087158203125,0.6253740787506104,0.2170562297105789,1.011993646621704,285.80859375,284.95001220703125,299.7149353027344,293.1679077148437,297.9183044433594,297.1507568359375,283.8083190917969,1.0,0.6690152287483215,0.3996019661426544,0.3996019661426544,1.0,1.0,-3.259732723236084,0.973453938961029,2.28627872467041,0.2411226481199264,1.0,1.0,0.0,274.2142639160156,253.0,62634.22265625,0.0,3498.942138671875,1.0,278.1499938964844,281.89605712890625,296.1656494140625,300.1922302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937269926071167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856900,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052978515625,0.7425544857978821,0.3656423687934875,0.335442841053009,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80523681640625,0.8585818409919739,0.5757831335067749,0.550584614276886,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.80523681640625,0.870738685131073,0.6016144156455994,0.4242282211780548,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8052673339844,0.7671769857406616,0.4055345356464386,0.3906245529651642,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8053894042969,0.6273998618125916,0.2170308083295822,1.0109959840774536,285.80523681640625,284.95001220703125,299.7048645019531,293.1717529296875,297.9140319824219,297.1499938964844,283.8049621582031,1.0,0.6661582589149475,0.3993303179740906,0.3993303179740906,1.0,1.0,-3.256486415863037,0.971569001674652,2.28491735458374,0.239983782172203,1.0,1.0,0.0,269.49658203125,253.0,62604.3984375,0.0,3465.295654296875,1.0,278.1499938964844,281.8942565917969,296.1693115234375,300.194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370096921920776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17856960,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8019714355469,0.7451136708259583,0.3652971088886261,0.3349489271640777,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8019104003906,0.8616515398025513,0.5750687122344971,0.5497222542762756,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8019104003906,0.874323844909668,0.6016817688941956,0.4241407215595245,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80194091796875,0.770164430141449,0.4054060578346252,0.3903104066848755,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.80206298828125,0.6296427845954895,0.2170193940401077,1.0099997520446775,285.8019104003906,284.95001220703125,299.6947631835937,293.175537109375,297.9100036621094,297.1494140625,283.8016357421875,1.0,0.6631208062171936,0.3991124927997589,0.3991124927997589,1.0,1.0,-3.253176212310791,0.9698023796081544,2.2833738327026367,0.2389758825302124,1.0,1.0,0.0,264.4537353515625,241.0,62575.25390625,0.0,3429.76025390625,1.0,278.1499938964844,281.8925170898437,296.1729736328125,300.1959533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367416501045228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.77587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952880859375,0.7509166598320007,0.3646163642406463,0.3339492082595825,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.8686090707778931,0.5736419558525085,0.5479768514633179,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.882310152053833,0.6017459034919739,0.4238998293876648,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.7768769264221191,0.4051491022109985,0.3896597325801849,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.6346808671951294,0.2170294821262359,1.0080503225326538,285.79522705078125,284.95001220703125,299.6744384765625,293.1828918457031,297.90216064453125,297.14862060546875,283.7949523925781,1.0,0.6566958427429199,0.3986768424510956,0.3986768424510956,1.0,1.0,-3.246457576751709,0.9662546515464784,2.280202865600586,0.2369640916585922,1.0,1.0,0.0,253.776611328125,229.0,62516.10546875,0.0,3355.40673828125,1.0,278.1499938964844,281.88897705078125,296.18023681640625,300.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361982941627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952880859375,0.7509166598320007,0.3646163642406463,0.3339492082595825,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.8686090707778931,0.5736419558525085,0.5479768514633179,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79522705078125,0.882310152053833,0.6017459034919739,0.4238998293876648,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.7768769264221191,0.4051491022109985,0.3896597325801849,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7953796386719,0.6346808671951294,0.2170294821262359,1.0080503225326538,285.79522705078125,284.95001220703125,299.6744384765625,293.1828918457031,297.90216064453125,297.14862060546875,283.7949523925781,1.0,0.6566958427429199,0.3986768424510956,0.3986768424510956,1.0,1.0,-3.246457576751709,0.9662546515464784,2.280202865600586,0.2369640916585922,1.0,1.0,0.0,253.776611328125,229.0,62516.10546875,0.0,3355.40673828125,1.0,278.1499938964844,281.88897705078125,296.18023681640625,300.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361982941627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857140,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884826660156,0.757609486579895,0.3639430701732635,0.3329383432865143,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8766037821769714,0.5722138285636902,0.5462108850479126,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8913208246231079,0.6017453074455261,0.4235935509204864,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884521484375,0.7845125794410706,0.4048876762390136,0.3889855742454529,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78857421875,0.6404601335525513,0.2170735299587249,1.0061702728271484,285.7884521484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8946533203125,297.1483154296875,283.78814697265625,1.0,0.6499426364898682,0.3982411623001098,0.3982411623001098,1.0,1.0,-3.239680051803589,0.962689220905304,2.2769906520843506,0.2349441349506378,1.0,1.0,0.0,242.5797576904297,217.0,62454.49609375,0.0,3278.343505859375,1.0,278.1499938964844,281.88531494140625,296.1872863769531,300.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356500506401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857200,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884826660156,0.757609486579895,0.3639430701732635,0.3329383432865143,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8766037821769714,0.5722138285636902,0.5462108850479126,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.8913208246231079,0.6017453074455261,0.4235935509204864,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884521484375,0.7845125794410706,0.4048876762390136,0.3889855742454529,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78857421875,0.6404601335525513,0.2170735299587249,1.0061702728271484,285.7884521484375,284.95001220703125,299.65399169921875,293.19000244140625,297.8946533203125,297.1483154296875,283.78814697265625,1.0,0.6499426364898682,0.3982411623001098,0.3982411623001098,1.0,1.0,-3.239680051803589,0.962689220905304,2.2769906520843506,0.2349441349506378,1.0,1.0,0.0,242.5797576904297,217.0,62454.49609375,0.0,3278.343505859375,1.0,278.1499938964844,281.88531494140625,296.1872863769531,300.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356500506401062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3732.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857260,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815856933594,0.7652125358581543,0.3632724583148956,0.3319194614887237,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.885623037815094,0.5707808136940002,0.5444288849830627,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.9013257026672364,0.6016970276832581,0.4232421517372131,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.7930417656898499,0.4046176970005035,0.3882921934127807,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.6470375061035156,0.217142716050148,1.0043562650680542,285.78155517578125,284.95001220703125,299.6334228515625,293.19683837890625,297.8875732421875,297.1484375,283.78125,1.0,0.6429669260978699,0.397867739200592,0.397867739200592,1.0,1.0,-3.2328784465789795,0.9592843055725098,2.2735941410064697,0.2330873012542724,1.0,1.0,0.0,231.07676696777344,205.0,62390.4296875,0.0,3199.847412109375,1.0,278.1499938964844,281.8815002441406,296.194091796875,300.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350981712341307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857320,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815856933594,0.7652125358581543,0.3632724583148956,0.3319194614887237,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.885623037815094,0.5707808136940002,0.5444288849830627,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815246582031,0.9013257026672364,0.6016970276832581,0.4232421517372131,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78155517578125,0.7930417656898499,0.4046176970005035,0.3882921934127807,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7816772460937,0.6470375061035156,0.217142716050148,1.0043562650680542,285.78155517578125,284.95001220703125,299.6334228515625,293.19683837890625,297.8875732421875,297.1484375,283.78125,1.0,0.6429669260978699,0.397867739200592,0.397867739200592,1.0,1.0,-3.2328784465789795,0.9592843055725098,2.2735941410064697,0.2330873012542724,1.0,1.0,0.0,231.07676696777344,205.0,62390.4296875,0.0,3199.847412109375,1.0,278.1499938964844,281.8815002441406,296.194091796875,300.2059631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350981712341307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857380,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745056152344,0.7737589478492737,0.3626010715961456,0.3308951556682586,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8956658244132996,0.5693406462669373,0.5426350235939026,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.9128268957138062,0.6016123294830322,0.4228600263595581,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77447509765625,0.8024426102638245,0.4043369591236114,0.3875835239887237,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.6544867157936096,0.2172289490699768,1.0025981664657593,285.77447509765625,284.95001220703125,299.6127624511719,293.2033996582031,297.8806457519531,297.1488342285156,283.774169921875,1.0,0.6358451247215271,0.3974943161010742,0.3974943161010742,1.0,1.0,-3.2260634899139404,0.9558820128440856,2.27018141746521,0.2312341630458831,1.0,1.0,0.0,219.4293212890625,193.0,62322.8125,0.0,3120.8515625,1.0,278.1499938964844,281.87744140625,296.2006225585937,300.2084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345436096191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857440,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745056152344,0.7737589478492737,0.3626010715961456,0.3308951556682586,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.8956658244132996,0.5693406462669373,0.5426350235939026,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7744445800781,0.9128268957138062,0.6016123294830322,0.4228600263595581,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77447509765625,0.8024426102638245,0.4043369591236114,0.3875835239887237,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77459716796875,0.6544867157936096,0.2172289490699768,1.0025981664657593,285.77447509765625,284.95001220703125,299.6127624511719,293.2033996582031,297.8806457519531,297.1488342285156,283.774169921875,1.0,0.6358451247215271,0.3974943161010742,0.3974943161010742,1.0,1.0,-3.2260634899139404,0.9558820128440856,2.27018141746521,0.2312341630458831,1.0,1.0,0.0,219.4293212890625,193.0,62322.8125,0.0,3120.8515625,1.0,278.1499938964844,281.87744140625,296.2006225585937,300.2084655761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345436096191406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857500,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7709045410156,0.7784202098846436,0.3622644543647766,0.3303807973861694,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.9010987877845764,0.5686174631118774,0.5417336225509644,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708435058594,0.9193961024284364,0.601557195186615,0.4226585626602173,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7708740234375,0.8074716329574585,0.4041920006275177,0.3872233629226684,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.6585826873779297,0.2172774970531463,1.0017375946044922,285.7708435058594,284.95001220703125,299.6024169921875,293.20654296875,297.87725830078125,297.14910888671875,283.77056884765625,1.0,0.6322380900382996,0.3973075747489929,0.3973075747489929,1.0,1.0,-3.222654104232788,0.9541810154914856,2.268473148345948,0.2303071916103363,1.0,1.0,0.0,213.5652618408203,193.0,62287.5078125,0.0,3081.246337890625,1.0,278.1499938964844,281.8753356933594,296.2037353515625,300.20947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342633485794068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.15625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857560,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.7833483815193176,0.3619275689125061,0.3298658728599548,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.9069140553474426,0.5678929686546326,0.5408306121826172,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.9264123439788818,0.6014960408210754,0.4224524796009063,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.76727294921875,0.8125728368759155,0.404044896364212,0.3868608176708221,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76739501953125,0.6629406809806824,0.2173286527395248,1.0008878707885742,285.7672424316406,284.95001220703125,299.592041015625,293.2096252441406,297.8739318847656,297.1494140625,283.7669372558594,1.0,0.6286071538925171,0.3971635401248932,0.3971635401248932,1.0,1.0,-3.2192423343658447,0.9525903463363647,2.266652107238769,0.2294908463954925,1.0,1.0,0.0,207.6930694580078,181.0,62252.21484375,0.0,3041.67626953125,1.0,278.1499938964844,281.87322998046875,296.2068176269531,300.2104187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933984637260437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.609619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857620,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.794090747833252,0.3612519204616546,0.3288329839706421,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.9205026626586914,0.5664396286010742,0.5390187501907349,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.9415351748466492,0.6013538837432861,0.4220249056816101,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.8231680989265442,0.4037432670593261,0.3861270546913147,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.6725407242774963,0.2174395620822906,0.9992212057113647,285.7599182128906,284.95001220703125,299.5712890625,293.2155456542969,297.8674621582031,297.150146484375,283.7596130371094,1.0,0.6212725043296814,0.3968754112720489,0.3968754112720489,1.0,1.0,-3.2124218940734863,0.9494245648384094,2.2629973888397217,0.2278714478015899,1.0,1.0,0.0,195.9095764160156,169.0,62179.23046875,0.0,2962.57080078125,1.0,278.1499938964844,281.868896484375,296.21270751953125,300.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93342524766922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857680,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.794090747833252,0.3612519204616546,0.3288329839706421,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.9205026626586914,0.5664396286010742,0.5390187501907349,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598876953125,0.9415351748466492,0.6013538837432861,0.4220249056816101,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.8231680989265442,0.4037432670593261,0.3861270546913147,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.76007080078125,0.6725407242774963,0.2174395620822906,0.9992212057113647,285.7599182128906,284.95001220703125,299.5712890625,293.2155456542969,297.8674621582031,297.150146484375,283.7596130371094,1.0,0.6212725043296814,0.3968754112720489,0.3968754112720489,1.0,1.0,-3.2124218940734863,0.9494245648384094,2.2629973888397217,0.2278714478015899,1.0,1.0,0.0,195.9095764160156,169.0,62179.23046875,0.0,2962.57080078125,1.0,278.1499938964844,281.868896484375,296.21270751953125,300.2119445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93342524766922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.8061127662658691,0.3605740964412689,0.3277971744537353,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.9362438321113586,0.5649818778038025,0.5372013449668884,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.957617461681366,0.6011905670166016,0.4215812087059021,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8347906470298767,0.4034333825111389,0.3853841722011566,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525939941406,0.6834425926208496,0.2175599932670593,0.997593879699707,285.75244140625,284.95001220703125,299.55047607421875,293.2210998535156,297.86102294921875,297.1510009765625,283.7521057128906,1.0,0.6138523817062378,0.3965873122215271,0.3965873122215271,1.0,1.0,-3.205607414245605,0.9462629556655884,2.259344577789306,0.2262530475854873,1.0,1.0,0.0,184.10047912597656,157.0,62103.19921875,0.0,2883.66552734375,1.0,278.1499938964844,281.8643493652344,296.21826171875,300.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328649044036864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.8061127662658691,0.3605740964412689,0.3277971744537353,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.9362438321113586,0.5649818778038025,0.5372013449668884,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524108886719,0.957617461681366,0.6011905670166016,0.4215812087059021,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75244140625,0.8347906470298767,0.4034333825111389,0.3853841722011566,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525939941406,0.6834425926208496,0.2175599932670593,0.997593879699707,285.75244140625,284.95001220703125,299.55047607421875,293.2210998535156,297.86102294921875,297.1510009765625,283.7521057128906,1.0,0.6138523817062378,0.3965873122215271,0.3965873122215271,1.0,1.0,-3.205607414245605,0.9462629556655884,2.259344577789306,0.2262530475854873,1.0,1.0,0.0,184.10047912597656,157.0,62103.19921875,0.0,2883.66552734375,1.0,278.1499938964844,281.8643493652344,296.21826171875,300.21295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328649044036864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857860,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447814941406,0.818975031375885,0.3598940372467041,0.3267590701580047,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.9534693956375122,0.5635203719139099,0.535379946231842,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.9740614295005798,0.6010133028030396,0.4211266040802002,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.8480821251869202,0.403116226196289,0.3846340477466583,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.6958040595054626,0.2176882624626159,0.9960011839866638,285.7447204589844,284.95001220703125,299.5296936035156,293.226318359375,297.8545227050781,297.1518859863281,283.7444152832031,1.0,0.6063556671142578,0.3962337672710418,0.3962337672710418,1.0,1.0,-3.1988022327423096,0.9429320096969604,2.2558703422546387,0.2244618088006973,1.0,1.0,0.0,172.28395080566406,160.0,62023.2734375,0.0,2805.07080078125,1.0,278.1499938964844,281.8595886230469,296.2234802246094,300.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932303547859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
