time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857920,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447814941406,0.818975031375885,0.3598940372467041,0.3267590701580047,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.9534693956375122,0.5635203719139099,0.535379946231842,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447204589844,0.9740614295005798,0.6010133028030396,0.4211266040802002,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7447509765625,0.8480821251869202,0.403116226196289,0.3846340477466583,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.6958040595054626,0.2176882624626159,0.9960011839866638,285.7447204589844,284.95001220703125,299.5296936035156,293.226318359375,297.8545227050781,297.1518859863281,283.7444152832031,1.0,0.6063556671142578,0.3962337672710418,0.3962337672710418,1.0,1.0,-3.1988022327423096,0.9429320096969604,2.2558703422546387,0.2244618088006973,1.0,1.0,0.0,172.28395080566406,160.0,62023.2734375,0.0,2805.07080078125,1.0,278.1499938964844,281.8595886230469,296.2234802246094,300.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932303547859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17857980,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.8244386911392212,0.3591867983341217,0.3259543478488922,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391662597656,0.9605460166931152,0.562044084072113,0.533811092376709,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391662597656,0.9809395670890808,0.6008160710334778,0.4208541512489319,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.854251503944397,0.4027788341045379,0.3841325342655182,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392578125,0.7015958428382874,0.2178020179271698,0.9956234097480774,285.7391662597656,284.95001220703125,299.5089111328125,293.23114013671875,297.8480834960937,297.1526794433594,283.7389831542969,1.0,0.6032926440238953,0.395880252122879,0.395880252122879,1.0,1.0,-3.194557905197144,0.9404889941215516,2.254068851470948,0.2229402512311935,1.0,1.0,0.0,167.21685791015625,163.0,61971.92578125,0.0,2768.775634765625,1.0,278.1499938964844,281.8563842773437,296.22857666015625,300.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317877292633056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.516845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858040,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.8244386911392212,0.3591867983341217,0.3259543478488922,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391662597656,0.9605460166931152,0.562044084072113,0.533811092376709,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391662597656,0.9809395670890808,0.6008160710334778,0.4208541512489319,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7391967773437,0.854251503944397,0.4027788341045379,0.3841325342655182,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392578125,0.7015958428382874,0.2178020179271698,0.9956234097480774,285.7391662597656,284.95001220703125,299.5089111328125,293.23114013671875,297.8480834960937,297.1526794433594,283.7389831542969,1.0,0.6032926440238953,0.395880252122879,0.395880252122879,1.0,1.0,-3.194557905197144,0.9404889941215516,2.254068851470948,0.2229402512311935,1.0,1.0,0.0,167.21685791015625,163.0,61971.92578125,0.0,2768.775634765625,1.0,278.1499938964844,281.8563842773437,296.22857666015625,300.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317877292633056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.516845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858100,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370300292969,0.8252492547035217,0.3588086366653442,0.3255914747714996,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369689941406,0.9615114331245422,0.5612901449203491,0.5330761671066284,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7369689941406,0.9821003079414368,0.600702166557312,0.4207538664340973,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73699951171875,0.855292558670044,0.4025898277759552,0.3839274048805237,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7370910644531,0.7026659846305847,0.2178398221731186,0.9956602454185486,285.73699951171875,284.95001220703125,299.4985046386719,293.2334289550781,297.8447265625,297.15289306640625,283.73681640625,1.0,0.6026116609573364,0.3957034647464752,0.3957034647464752,1.0,1.0,-3.1929140090942383,0.9394328594207764,2.253481149673462,0.2222546935081482,1.0,1.0,0.0,166.2927703857422,163.0,61951.24609375,0.0,2760.401123046875,1.0,278.1499938964844,281.8551330566406,296.2310485839844,300.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315676689147948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.502197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858160,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.8253175616264343,0.3584170937538147,0.3252380490303039,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73492431640625,0.9615111351013184,0.5605266094207764,0.5323553085327148,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73492431640625,0.9824264645576476,0.6005813479423523,0.420665293931961,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.8555291295051575,0.4023886620998382,0.3837337791919708,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7350158691406,0.7030249238014221,0.217865765094757,0.995753288269043,285.73492431640625,284.95001220703125,299.4881591796875,293.235595703125,297.8413391113281,297.1529541015625,283.7347717285156,1.0,0.602267861366272,0.3955498039722442,0.3955498039722442,1.0,1.0,-3.191394567489624,0.938478946685791,2.252915620803833,0.2216448038816452,1.0,1.0,0.0,165.96018981933594,166.0,61931.671875,0.0,2755.50732421875,1.0,278.1499938964844,281.8539428710937,296.2334289550781,300.2170104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931368350982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.677001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858220,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.8238850235939026,0.3575986921787262,0.3245438039302826,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.95946604013443,0.558972954750061,0.530936062335968,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.981334388256073,0.6003276705741882,0.4205134212970733,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.8542987108230591,0.4019524455070495,0.3833620250225067,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308959960937,0.7022347450256348,0.2178851515054702,0.9960180521011353,285.7308349609375,284.95001220703125,299.46746826171875,293.2396545410156,297.8344116210937,297.1528015136719,283.73065185546875,1.0,0.6022747159004211,0.3952424228191376,0.3952424228191376,1.0,1.0,-3.188541889190674,0.9366453886032104,2.251896381378174,0.2204597890377044,1.0,1.0,0.0,166.52886962890625,169.0,61891.03125,0.0,2752.822509765625,1.0,278.1499938964844,281.8515319824219,296.23779296875,300.218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310092926025392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858280,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.8238850235939026,0.3575986921787262,0.3245438039302826,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.95946604013443,0.558972954750061,0.530936062335968,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.981334388256073,0.6003276705741882,0.4205134212970733,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308349609375,0.8542987108230591,0.4019524455070495,0.3833620250225067,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308959960937,0.7022347450256348,0.2178851515054702,0.9960180521011353,285.7308349609375,284.95001220703125,299.46746826171875,293.2396545410156,297.8344116210937,297.1528015136719,283.73065185546875,1.0,0.6022747159004211,0.3952424228191376,0.3952424228191376,1.0,1.0,-3.188541889190674,0.9366453886032104,2.251896381378174,0.2204597890377044,1.0,1.0,0.0,166.52886962890625,169.0,61891.03125,0.0,2752.822509765625,1.0,278.1499938964844,281.8515319824219,296.23779296875,300.218994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310092926025392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3690.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858340,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.8210960030555725,0.3567394912242889,0.3238514363765716,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264404296875,0.955600917339325,0.5573868155479431,0.5295277833938599,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264099121094,0.9787002205848694,0.6000697016716003,0.4203874468803406,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264404296875,0.8516152501106262,0.4014750123023987,0.382992535829544,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.7001388669013977,0.2178670763969421,0.9963075518608092,285.7264404296875,284.95001220703125,299.4468688964844,293.2432861328125,297.8273010253906,297.1522827148437,283.72625732421875,1.0,0.6028788089752197,0.3949350714683532,0.3949350714683532,1.0,1.0,-3.1857686042785645,0.9348393082618712,2.250929117202759,0.2192855924367904,1.0,1.0,0.0,168.1767578125,172.0,61844.76953125,0.0,2756.16845703125,1.0,278.1499938964844,281.8487854003906,296.24151611328125,300.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930670976638794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858400,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.8210960030555725,0.3567394912242889,0.3238514363765716,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264404296875,0.955600917339325,0.5573868155479431,0.5295277833938599,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264099121094,0.9787002205848694,0.6000697016716003,0.4203874468803406,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264404296875,0.8516152501106262,0.4014750123023987,0.382992535829544,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.7001388669013977,0.2178670763969421,0.9963075518608092,285.7264404296875,284.95001220703125,299.4468688964844,293.2432861328125,297.8273010253906,297.1522827148437,283.72625732421875,1.0,0.6028788089752197,0.3949350714683532,0.3949350714683532,1.0,1.0,-3.1857686042785645,0.9348393082618712,2.250929117202759,0.2192855924367904,1.0,1.0,0.0,168.1767578125,172.0,61844.76953125,0.0,2756.16845703125,1.0,278.1499938964844,281.8487854003906,296.24151611328125,300.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930670976638794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.2900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858460,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.817590057849884,0.3558481633663177,0.3231508135795593,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218933105469,0.9507155418395996,0.5557737350463867,0.5281163454055786,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218933105469,0.9751998782157898,0.5998249650001526,0.4202853441238403,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.8482081294059753,0.4009626507759094,0.3826122581958771,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.6973645687103271,0.2178199291229248,0.9965693950653076,285.7218933105469,284.95001220703125,299.4263610839844,293.2464599609375,297.820068359375,297.1515808105469,283.7217102050781,1.0,0.6038021445274353,0.3946316838264465,0.3946316838264465,1.0,1.0,-3.1829640865325928,0.9330337047576904,2.2499303817749023,0.2181182652711868,1.0,1.0,0.0,170.4193115234375,175.0,61796.6875,0.0,2762.67333984375,1.0,278.1499938964844,281.84588623046875,296.2447509765625,300.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303379654884338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858520,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.817590057849884,0.3558481633663177,0.3231508135795593,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218933105469,0.9507155418395996,0.5557737350463867,0.5281163454055786,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218933105469,0.9751998782157898,0.5998249650001526,0.4202853441238403,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.721923828125,0.8482081294059753,0.4009626507759094,0.3826122581958771,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.6973645687103271,0.2178199291229248,0.9965693950653076,285.7218933105469,284.95001220703125,299.4263610839844,293.2464599609375,297.820068359375,297.1515808105469,283.7217102050781,1.0,0.6038021445274353,0.3946316838264465,0.3946316838264465,1.0,1.0,-3.1829640865325928,0.9330337047576904,2.2499303817749023,0.2181182652711868,1.0,1.0,0.0,170.4193115234375,175.0,61796.6875,0.0,2762.67333984375,1.0,278.1499938964844,281.84588623046875,296.2447509765625,300.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303379654884338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3684.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858580,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.8137129545211792,0.3549323379993438,0.3224390149116516,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9452836513519288,0.554139256477356,0.5266966223716736,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9712255001068116,0.5996100306510925,0.4202110469341278,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.8444901704788208,0.4004219770431518,0.3822168409824371,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173767089844,0.6942723393440247,0.2177515029907226,0.996789574623108,285.71728515625,284.95001220703125,299.4059753417969,293.24920654296875,297.81280517578125,297.1507568359375,283.71710205078125,1.0,0.6048929691314697,0.3943283259868622,0.3943283259868622,1.0,1.0,-3.1801013946533203,0.9312089681625366,2.248892545700073,0.2169435173273086,1.0,1.0,0.0,172.9842529296875,178.0,61747.484375,0.0,2770.796875,1.0,278.1499938964844,281.84295654296875,296.2475280761719,300.22039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300116300582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.24755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858640,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.8137129545211792,0.3549323379993438,0.3224390149116516,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9452836513519288,0.554139256477356,0.5266966223716736,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9712255001068116,0.5996100306510925,0.4202110469341278,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.8444901704788208,0.4004219770431518,0.3822168409824371,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173767089844,0.6942723393440247,0.2177515029907226,0.996789574623108,285.71728515625,284.95001220703125,299.4059753417969,293.24920654296875,297.81280517578125,297.1507568359375,283.71710205078125,1.0,0.6048929691314697,0.3943283259868622,0.3943283259868622,1.0,1.0,-3.1801013946533203,0.9312089681625366,2.248892545700073,0.2169435173273086,1.0,1.0,0.0,172.9842529296875,178.0,61747.484375,0.0,2770.796875,1.0,278.1499938964844,281.84295654296875,296.2475280761719,300.22039794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300116300582886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.24755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858700,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.8117130994796753,0.3544692099094391,0.3220803141593933,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149353027344,0.9424840211868286,0.553317666053772,0.525984525680542,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149353027344,0.9691566228866576,0.5995121598243713,0.4201815128326416,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149658203125,0.8426095247268677,0.4001455903053283,0.3820153474807739,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7150573730469,0.6926929950714111,0.2177130281925201,0.9968894720077516,285.7149658203125,284.95001220703125,299.3958435058594,293.2504272460937,297.8091735839844,297.1503295898437,283.7147827148437,1.0,0.6054661870002747,0.3941766321659088,0.3941766321659088,1.0,1.0,-3.178656101226806,0.930292010307312,2.248363971710205,0.2163543105125427,1.0,1.0,0.0,174.32167053222656,178.0,61722.63671875,0.0,2775.1220703125,1.0,278.1499938964844,281.8414611816406,296.2488098144531,300.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298566579818726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.827392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858760,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.8096557259559631,0.3540010154247284,0.3217184245586395,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.939619243144989,0.5524913668632507,0.525269627571106,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.712646484375,0.9670255780220032,0.599427342414856,0.4201619029045105,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7126770019531,0.8407042026519775,0.3998628556728363,0.3818094134330749,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.6910825371742249,0.2176703065633773,0.9969775080680848,285.712646484375,284.95001220703125,299.3857421875,293.2514953613281,297.8056640625,297.14990234375,283.71246337890625,1.0,0.6060618758201599,0.3940697312355041,0.3940697312355041,1.0,1.0,-3.177196264266968,0.9294856190681458,2.247710704803467,0.2158783227205276,1.0,1.0,0.0,175.70428466796875,181.0,61698.25390625,0.0,2779.65771484375,1.0,278.1499938964844,281.84002685546875,296.2499084472656,300.2198181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929702877998352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3678.41748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858820,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70806884765625,0.8054075241088867,0.3530514240264892,0.3209855854511261,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.9337943196296692,0.5508270859718323,0.5238317847251892,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.9626560807228088,0.599305272102356,0.4201566278934479,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080383300781,0.8368817567825317,0.3992809355258941,0.3813848793506622,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081298828125,0.6878288388252258,0.2175745368003845,0.99712073802948,285.7080383300781,284.95001220703125,299.3656921386719,293.2533264160156,297.79864501953125,297.1490478515625,283.7078552246094,1.0,0.6072962880134583,0.3938559591770172,0.3938559591770172,1.0,1.0,-3.1742422580718994,0.9278759956359864,2.246366262435913,0.2149358689785003,1.0,1.0,0.0,178.55789184570312,184.0,61649.26171875,0.0,2789.1240234375,1.0,278.1499938964844,281.83709716796875,296.251708984375,300.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294031262397766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.668701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858880,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70806884765625,0.8054075241088867,0.3530514240264892,0.3209855854511261,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.9337943196296692,0.5508270859718323,0.5238317847251892,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080078125,0.9626560807228088,0.599305272102356,0.4201566278934479,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7080383300781,0.8368817567825317,0.3992809355258941,0.3813848793506622,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7081298828125,0.6878288388252258,0.2175745368003845,0.99712073802948,285.7080383300781,284.95001220703125,299.3656921386719,293.2533264160156,297.79864501953125,297.1490478515625,283.7078552246094,1.0,0.6072962880134583,0.3938559591770172,0.3938559591770172,1.0,1.0,-3.1742422580718994,0.9278759956359864,2.246366262435913,0.2149358689785003,1.0,1.0,0.0,178.55789184570312,184.0,61649.26171875,0.0,2789.1240234375,1.0,278.1499938964844,281.83709716796875,296.251708984375,300.2186889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294031262397766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.668701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17858940,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7034606933594,0.8011220693588257,0.3520922064781189,0.3202452361583709,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70343017578125,0.9279857873916626,0.5491541624069214,0.5223870873451233,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70343017578125,0.958267331123352,0.5992881059646606,0.4202193915843963,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7034606933594,0.8331220149993896,0.3986881971359253,0.3809509575366974,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7035217285156,0.6846098303794861,0.2174701988697052,0.9972327351570128,285.70343017578125,284.95001220703125,299.3458251953125,293.254638671875,297.791748046875,297.1482238769531,283.7032470703125,1.0,0.6085624694824219,0.3936421871185303,0.3936421871185303,1.0,1.0,-3.1713037490844727,0.9262726306915284,2.2450311183929443,0.213994562625885,1.0,1.0,0.0,181.46780395507807,187.0,61600.51171875,0.0,2798.906982421875,1.0,278.1499938964844,281.83416748046875,296.2530822753906,300.21710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929122507572174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859000,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7034606933594,0.8011220693588257,0.3520922064781189,0.3202452361583709,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70343017578125,0.9279857873916626,0.5491541624069214,0.5223870873451233,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.70343017578125,0.958267331123352,0.5992881059646606,0.4202193915843963,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7034606933594,0.8331220149993896,0.3986881971359253,0.3809509575366974,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7035217285156,0.6846098303794861,0.2174701988697052,0.9972327351570128,285.70343017578125,284.95001220703125,299.3458251953125,293.254638671875,297.791748046875,297.1482238769531,283.7032470703125,1.0,0.6085624694824219,0.3936421871185303,0.3936421871185303,1.0,1.0,-3.1713037490844727,0.9262726306915284,2.2450311183929443,0.213994562625885,1.0,1.0,0.0,181.46780395507807,187.0,61600.51171875,0.0,2798.906982421875,1.0,278.1499938964844,281.83416748046875,296.2530822753906,300.21710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929122507572174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859060,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.79691481590271,0.3511291444301605,0.3195013999938965,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988220214844,0.922294020652771,0.5474780201911926,0.5209394097328186,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69879150390625,0.9539234638214112,0.5993778109550476,0.4203494191169739,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.8294571042060852,0.3980930745601654,0.3805141746997833,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.6814658641815186,0.2173613011837005,0.9973263144493104,285.6988220214844,284.95001220703125,299.3261413574219,293.2554626464844,297.7847900390625,297.1474304199219,283.6986389160156,1.0,0.6098467707633972,0.3933702111244201,0.3933702111244201,1.0,1.0,-3.16841197013855,0.9245315790176392,2.243880271911621,0.2129035294055938,1.0,1.0,0.0,184.4016571044922,190.0,61551.12109375,0.0,2808.896240234375,1.0,278.1499938964844,281.8312072753906,296.2540588378906,300.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288672208786012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859120,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.79691481590271,0.3511291444301605,0.3195013999938965,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988220214844,0.922294020652771,0.5474780201911926,0.5209394097328186,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69879150390625,0.9539234638214112,0.5993778109550476,0.4203494191169739,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6988525390625,0.8294571042060852,0.3980930745601654,0.3805141746997833,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.6814658641815186,0.2173613011837005,0.9973263144493104,285.6988220214844,284.95001220703125,299.3261413574219,293.2554626464844,297.7847900390625,297.1474304199219,283.6986389160156,1.0,0.6098467707633972,0.3933702111244201,0.3933702111244201,1.0,1.0,-3.16841197013855,0.9245315790176392,2.243880271911621,0.2129035294055938,1.0,1.0,0.0,184.4016571044922,190.0,61551.12109375,0.0,2808.896240234375,1.0,278.1499938964844,281.8312072753906,296.2540588378906,300.2151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288672208786012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.792797863483429,0.3501635491847992,0.3187550008296966,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9167789816856384,0.5458003282546997,0.5194898247718811,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9496800899505616,0.5996189713478088,0.4205804765224457,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.8258837461471558,0.3974984288215637,0.380077064037323,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.6784044504165649,0.2172479331493377,0.9973999857902528,285.6943054199219,284.95001220703125,299.30670166015625,293.2557678222656,297.7779846191406,297.14666748046875,283.6941223144531,1.0,0.6111510992050171,0.39309823513031,0.39309823513031,1.0,1.0,-3.16561222076416,0.9228183031082152,2.2427940368652344,0.2118176221847534,1.0,1.0,0.0,187.35256958007807,193.0,61502.65625,0.0,2819.145263671875,1.0,278.1499938964844,281.82830810546875,296.25445556640625,300.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286296367645264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.792797863483429,0.3501635491847992,0.3187550008296966,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9167789816856384,0.5458003282546997,0.5194898247718811,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9496800899505616,0.5996189713478088,0.4205804765224457,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.8258837461471558,0.3974984288215637,0.380077064037323,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69439697265625,0.6784044504165649,0.2172479331493377,0.9973999857902528,285.6943054199219,284.95001220703125,299.30670166015625,293.2557678222656,297.7779846191406,297.14666748046875,283.6941223144531,1.0,0.6111510992050171,0.39309823513031,0.39309823513031,1.0,1.0,-3.16561222076416,0.9228183031082152,2.2427940368652344,0.2118176221847534,1.0,1.0,0.0,187.35256958007807,193.0,61502.65625,0.0,2819.145263671875,1.0,278.1499938964844,281.82830810546875,296.25445556640625,300.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286296367645264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.57421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859300,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921081542969,0.7907755374908447,0.3496797680854797,0.3183809816837311,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920471191406,0.9141057729721068,0.5449610948562622,0.5187646746635437,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920471191406,0.9475947618484496,0.59977787733078,0.4207233786582947,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.69207763671875,0.8241284489631653,0.3972010016441345,0.3798584043979645,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6921691894531,0.6769066452980042,0.217190071940422,0.9974316358566284,285.69207763671875,284.95001220703125,299.2970886230469,293.2557373046875,297.77459716796875,297.1463317871094,283.69189453125,1.0,0.6118081212043762,0.392962247133255,0.392962247133255,1.0,1.0,-3.1642374992370605,0.9219704270362854,2.24226713180542,0.2112775295972824,1.0,1.0,0.0,188.8320770263672,193.0,61478.76171875,0.0,2824.335205078125,1.0,278.1499938964844,281.8268737792969,296.2544860839844,300.2112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928521454334259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.5810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859360,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.7887775301933289,0.3491953313350677,0.3180064260959625,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898803710937,0.9114972949028016,0.5441216826438904,0.518039345741272,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898803710937,0.9455363750457764,0.5999614000320435,0.4208849370479584,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899108886719,0.8223913311958313,0.3969033062458038,0.3796396851539612,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6899719238281,0.6754305362701416,0.2171314060688018,0.9974598288536072,285.6898803710937,284.95001220703125,299.2875366210937,293.25555419921875,297.77130126953125,297.1459655761719,283.689697265625,1.0,0.612468421459198,0.3928529918193817,0.3928529918193817,1.0,1.0,-3.162880182266236,0.921197474002838,2.241682767868042,0.2108081132173538,1.0,1.0,0.0,190.314208984375,196.0,61455.4765625,0.0,2829.569580078125,1.0,278.1499938964844,281.82550048828125,296.25439453125,300.209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284192323684692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3666.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859420,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856384277344,0.7848519682884216,0.3482225239276886,0.3172542452812195,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.9064995050430298,0.5424421429634094,0.5165881514549255,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9415134787559508,0.6004168391227722,0.4212735891342163,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.8189613223075867,0.396306037902832,0.3792009353637695,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.6725403666496277,0.2170104533433914,0.9975010752677916,285.68560791015625,284.95001220703125,299.26861572265625,293.2547607421875,297.7648620605469,297.1453552246094,283.6854248046875,1.0,0.6137996912002563,0.3926344513893127,0.3926344513893127,1.0,1.0,-3.1602208614349365,0.9196797609329224,2.2405409812927246,0.2098843306303024,1.0,1.0,0.0,193.287109375,199.0,61409.6953125,0.0,2840.182373046875,1.0,278.1499938964844,281.82275390625,296.253662109375,300.2062072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282261729240416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859480,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856384277344,0.7848519682884216,0.3482225239276886,0.3172542452812195,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.9064995050430298,0.5424421429634094,0.5165881514549255,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9415134787559508,0.6004168391227722,0.4212735891342163,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.8189613223075867,0.396306037902832,0.3792009353637695,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856994628906,0.6725403666496277,0.2170104533433914,0.9975010752677916,285.68560791015625,284.95001220703125,299.26861572265625,293.2547607421875,297.7648620605469,297.1453552246094,283.6854248046875,1.0,0.6137996912002563,0.3926344513893127,0.3926344513893127,1.0,1.0,-3.1602208614349365,0.9196797609329224,2.2405409812927246,0.2098843306303024,1.0,1.0,0.0,193.287109375,199.0,61409.6953125,0.0,2840.182373046875,1.0,278.1499938964844,281.82275390625,296.253662109375,300.2062072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282261729240416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859540,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.7810232043266296,0.3472450673580169,0.3164981603622436,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.9018373489379884,0.5407622456550598,0.51513671875,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.9376073479652404,0.6009582281112671,0.4217239022254944,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.8155783414840698,0.3957070708274841,0.3787607550621032,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.6697347164154053,0.216885507106781,0.9975255727767944,285.6813659667969,284.95001220703125,299.25,293.2534484863281,297.7585144042969,297.1447448730469,283.68121337890625,1.0,0.6151392459869385,0.3924159109592438,0.3924159109592438,1.0,1.0,-3.1576082706451416,0.9181789755821228,2.239429235458374,0.2089657336473465,1.0,1.0,0.0,196.26730346679688,202.0,61364.15625,0.0,2850.911376953125,1.0,278.1499938964844,281.82000732421875,296.2522888183594,300.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280523657798768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859600,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.7810232043266296,0.3472450673580169,0.3164981603622436,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.9018373489379884,0.5407622456550598,0.51513671875,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6813659667969,0.9376073479652404,0.6009582281112671,0.4217239022254944,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681396484375,0.8155783414840698,0.3957070708274841,0.3787607550621032,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.6697347164154053,0.216885507106781,0.9975255727767944,285.6813659667969,284.95001220703125,299.25,293.2534484863281,297.7585144042969,297.1447448730469,283.68121337890625,1.0,0.6151392459869385,0.3924159109592438,0.3924159109592438,1.0,1.0,-3.1576082706451416,0.9181789755821228,2.239429235458374,0.2089657336473465,1.0,1.0,0.0,196.26730346679688,202.0,61364.15625,0.0,2850.911376953125,1.0,278.1499938964844,281.82000732421875,296.2522888183594,300.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280523657798768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859660,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.7769259810447693,0.3460354208946228,0.3155967891216278,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.8969770669937134,0.5388429760932922,0.5135285258293152,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.9333695769309998,0.601315438747406,0.4220953583717346,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.811866283416748,0.3948633670806885,0.3781594634056091,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.6666043400764465,0.2164966017007827,0.9967172741889954,285.675048828125,284.95001220703125,299.2318115234375,293.2510681152344,297.75048828125,297.14178466796875,283.6747436523437,1.0,0.6163673400878906,0.3921839296817779,0.3921839296817779,1.0,1.0,-3.1533443927764893,0.9160712957382202,2.2372729778289795,0.2078356444835662,1.0,1.0,0.0,199.436279296875,205.0,61288.953125,0.0,2859.257080078125,1.0,278.1499938964844,281.8156433105469,296.25018310546875,300.19610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927903413772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859720,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.7769259810447693,0.3460354208946228,0.3155967891216278,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.8969770669937134,0.5388429760932922,0.5135285258293152,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750183105469,0.9333695769309998,0.601315438747406,0.4220953583717346,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.811866283416748,0.3948633670806885,0.3781594634056091,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.6666043400764465,0.2164966017007827,0.9967172741889954,285.675048828125,284.95001220703125,299.2318115234375,293.2510681152344,297.75048828125,297.14178466796875,283.6747436523437,1.0,0.6163673400878906,0.3921839296817779,0.3921839296817779,1.0,1.0,-3.1533443927764893,0.9160712957382202,2.2372729778289795,0.2078356444835662,1.0,1.0,0.0,199.436279296875,205.0,61288.953125,0.0,2859.257080078125,1.0,278.1499938964844,281.8156433105469,296.25018310546875,300.19610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927903413772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.908935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
