time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.7725948095321655,0.3446386754512787,0.3145268857479095,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656188964844,0.8918715715408325,0.536720871925354,0.5117313861846924,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66558837890625,0.928871750831604,0.6015592813491821,0.4223890304565429,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.8078032732009888,0.3938129246234894,0.3773643970489502,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66583251953125,0.663151741027832,0.2158731073141098,0.9948694705963136,285.6656188964844,284.95001220703125,299.214111328125,293.2471618652344,297.7413330078125,297.13702392578125,283.66522216796875,1.0,0.6174231171607971,0.3919519782066345,0.3919519782066345,1.0,1.0,-3.1470744609832764,0.9132710695266724,2.2338032722473145,0.2064555287361145,1.0,1.0,0.0,202.74969482421875,208.0,61173.29296875,0.0,2864.249267578125,1.0,278.1499938964844,281.80889892578125,296.2461242675781,300.1860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276929497718812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656799316406,0.7725948095321655,0.3446386754512787,0.3145268857479095,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656188964844,0.8918715715408325,0.536720871925354,0.5117313861846924,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66558837890625,0.928871750831604,0.6015592813491821,0.4223890304565429,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656494140625,0.8078032732009888,0.3938129246234894,0.3773643970489502,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66583251953125,0.663151741027832,0.2158731073141098,0.9948694705963136,285.6656188964844,284.95001220703125,299.214111328125,293.2471618652344,297.7413330078125,297.13702392578125,283.66522216796875,1.0,0.6174231171607971,0.3919519782066345,0.3919519782066345,1.0,1.0,-3.1470744609832764,0.9132710695266724,2.2338032722473145,0.2064555287361145,1.0,1.0,0.0,202.74969482421875,208.0,61173.29296875,0.0,2864.249267578125,1.0,278.1499938964844,281.80889892578125,296.2461242675781,300.1860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276929497718812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859900,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.7703973650932312,0.343885600566864,0.3139388561248779,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.659912109375,0.8892865180969238,0.5355974435806274,0.5107702612876892,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598815917969,0.9265998601913452,0.6016556024551392,0.4225153625011444,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8056749701499939,0.3932254314422607,0.3769037127494812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.6613568663597107,0.2154884487390518,0.9935959577560424,285.6599426269531,284.95001220703125,299.2054443359375,293.24468994140625,297.7364807128906,297.1342163085937,283.6594543457031,1.0,0.6178784370422363,0.391836017370224,0.391836017370224,1.0,1.0,-3.1432807445526123,0.9116442203521729,2.2316365242004395,0.205681025981903,1.0,1.0,0.0,204.42173767089844,208.0,61103.33203125,0.0,2865.4697265625,1.0,278.1499938964844,281.80474853515625,296.2433776855469,300.17938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275396466255188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.569091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17859960,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6539001464844,0.7682075500488281,0.3431072831153869,0.313326358795166,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.886709988117218,0.5344443321228027,0.5097792744636536,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6537780761719,0.9243476986885072,0.6017426252365112,0.4226341843605041,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.65386962890625,0.8035206198692322,0.3926089107990265,0.3764135539531708,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.654052734375,0.6595495939254761,0.2150695323944091,0.9921571016311646,285.65380859375,284.95001220703125,299.1968994140625,293.2418518066406,297.7316589355469,297.1313171386719,283.6533203125,1.0,0.6182942986488342,0.3917765319347381,0.3917765319347381,1.0,1.0,-3.1391780376434326,0.9100559949874878,2.229121923446656,0.2050114721059799,1.0,1.0,0.0,206.08999633789065,211.0,61028.63671875,0.0,2866.032470703125,1.0,278.1499938964844,281.8003234863281,296.24029541015625,300.1720275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273633360862732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860020,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7638712525367737,0.34148108959198,0.3120346963405609,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.640380859375,0.8816055655479431,0.532055675983429,0.5077151656150818,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.640380859375,0.919938027858734,0.6018970012664795,0.4228553175926208,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.7992196083068848,0.3912968933582306,0.3753535151481628,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64068603515625,0.6559232473373413,0.2141384780406952,0.9888311624526978,285.6404113769531,284.95001220703125,299.1800842285156,293.23516845703125,297.7218933105469,297.1252136230469,283.6398620605469,1.0,0.619013786315918,0.3916576206684112,0.3916576206684112,1.0,1.0,-3.1301372051239014,0.906609833240509,2.223527431488037,0.2035827040672302,1.0,1.0,0.0,209.40338134765625,214.0,60864.234375,0.0,2865.31787109375,1.0,278.1499938964844,281.7905578613281,296.2331848144531,300.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269453287124634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860080,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405029296875,0.7638712525367737,0.34148108959198,0.3120346963405609,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.640380859375,0.8816055655479431,0.532055675983429,0.5077151656150818,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.640380859375,0.919938027858734,0.6018970012664795,0.4228553175926208,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.7992196083068848,0.3912968933582306,0.3753535151481628,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64068603515625,0.6559232473373413,0.2141384780406952,0.9888311624526978,285.6404113769531,284.95001220703125,299.1800842285156,293.23516845703125,297.7218933105469,297.1252136230469,283.6398620605469,1.0,0.619013786315918,0.3916576206684112,0.3916576206684112,1.0,1.0,-3.1301372051239014,0.906609833240509,2.223527431488037,0.2035827040672302,1.0,1.0,0.0,209.40338134765625,214.0,60864.234375,0.0,2865.31787109375,1.0,278.1499938964844,281.7905578613281,296.2331848144531,300.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269453287124634,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.11083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860140,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6258239746094,0.7596195936203003,0.3397767245769501,0.3106693625450134,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257019042969,0.8765949606895447,0.5295733213424683,0.5055587887763977,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.915697991847992,0.6020335555076599,0.4230620861053467,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257629394531,0.794960081577301,0.3898975551128387,0.3742064833641052,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260070800781,0.6523200869560242,0.213105171918869,0.9850192070007324,285.625732421875,284.95001220703125,299.1636657714844,293.2272033691406,297.712158203125,297.1190185546875,283.6250915527344,1.0,0.619605541229248,0.3915386795997619,0.3915386795997619,1.0,1.0,-3.120191097259521,0.9028518795967102,2.217339277267456,0.2020370960235595,1.0,1.0,0.0,212.6772308349609,217.0,60682.83203125,0.0,2862.537353515625,1.0,278.1499938964844,281.77978515625,296.224853515625,300.1361389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926456093788147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860200,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6258239746094,0.7596195936203003,0.3397767245769501,0.3106693625450134,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257019042969,0.8765949606895447,0.5295733213424683,0.5055587887763977,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62567138671875,0.915697991847992,0.6020335555076599,0.4230620861053467,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6257629394531,0.794960081577301,0.3898975551128387,0.3742064833641052,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6260070800781,0.6523200869560242,0.213105171918869,0.9850192070007324,285.625732421875,284.95001220703125,299.1636657714844,293.2272033691406,297.712158203125,297.1190185546875,283.6250915527344,1.0,0.619605541229248,0.3915386795997619,0.3915386795997619,1.0,1.0,-3.120191097259521,0.9028518795967102,2.217339277267456,0.2020370960235595,1.0,1.0,0.0,212.6772308349609,217.0,60682.83203125,0.0,2862.537353515625,1.0,278.1499938964844,281.77978515625,296.224853515625,300.1361389160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926456093788147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860260,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177673339844,0.757445216178894,0.3388625681400299,0.3099333941936493,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6176452636719,0.8740301728248596,0.5282487273216248,0.504404604434967,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6176147460937,0.9135690927505492,0.6020990610122681,0.4231653213500976,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61773681640625,0.792766273021698,0.3891393840312958,0.3735799193382263,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.6504620313644409,0.2125323265790939,0.9828698635101318,285.61767578125,284.95001220703125,299.1552734375,293.2225952148437,297.7072448730469,297.1158447265625,283.6170349121094,1.0,0.619868814945221,0.3915261626243591,0.3915261626243591,1.0,1.0,-3.114706754684448,0.9009159803390504,2.2137908935546875,0.2013186961412429,1.0,1.0,0.0,214.3641815185547,217.0,60583.47265625,0.0,2860.372314453125,1.0,278.1499938964844,281.7738647460937,296.2200622558594,300.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261786341667176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860320,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.61016845703125,0.755462110042572,0.3380054235458374,0.3092417120933532,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6100158691406,0.8716893792152405,0.5270098447799683,0.503323495388031,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6099853515625,0.9116528034210204,0.6021565198898315,0.4232585728168487,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.610107421875,0.7907567024230957,0.3884249925613403,0.3729873597621918,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103820800781,0.6487606167793274,0.2119867801666259,0.980807602405548,285.61004638671875,284.95001220703125,299.1475830078125,293.2180480957031,297.70269775390625,297.1129150390625,283.6094055175781,1.0,0.6200909614562988,0.3915145993232727,0.3915145993232727,1.0,1.0,-3.109494686126709,0.8990837335586548,2.2104108333587646,0.2006429135799408,1.0,1.0,0.0,215.9139862060547,220.0,60489.140625,0.0,2858.03369140625,1.0,278.1499938964844,281.76824951171875,296.2154235839844,300.114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259170293807985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860380,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.751394510269165,0.3361687958240509,0.3077540993690491,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.8668864369392395,0.5243666172027588,0.5010116100311279,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.9078160524368286,0.602263331413269,0.4234440326690674,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5934753417969,0.7866103649139404,0.3868823647499084,0.3717002868652344,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.6452456712722778,0.2107878029346466,0.976222574710846,285.5934143066406,284.95001220703125,299.1318054199219,293.207763671875,297.69342041015625,297.10693359375,283.5927124023437,1.0,0.6204787492752075,0.3914905190467834,0.3914905190467834,1.0,1.0,-3.098092794418335,0.8950785398483276,2.2030141353607178,0.199164018034935,1.0,1.0,0.0,219.11767578125,223.0,60282.23828125,0.0,2851.931640625,1.0,278.1499938964844,281.75592041015625,296.2048645019531,300.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925325572490692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.22265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860440,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.751394510269165,0.3361687958240509,0.3077540993690491,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.8668864369392395,0.5243666172027588,0.5010116100311279,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.9078160524368286,0.602263331413269,0.4234440326690674,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5934753417969,0.7866103649139404,0.3868823647499084,0.3717002868652344,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.59375,0.6452456712722778,0.2107878029346466,0.976222574710846,285.5934143066406,284.95001220703125,299.1318054199219,293.207763671875,297.69342041015625,297.10693359375,283.5927124023437,1.0,0.6204787492752075,0.3914905190467834,0.3914905190467834,1.0,1.0,-3.098092794418335,0.8950785398483276,2.2030141353607178,0.199164018034935,1.0,1.0,0.0,219.11767578125,223.0,60282.23828125,0.0,2851.931640625,1.0,278.1499938964844,281.75592041015625,296.2048645019531,300.09185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925325572490692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.4794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.22265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860500,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848693847656,0.7493926286697388,0.335227370262146,0.3069892823696136,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.584716796875,0.8645222783088684,0.5230165719985962,0.4998286068439483,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5846862792969,0.9059786200523376,0.6023092865943909,0.4235318303108215,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5848083496094,0.7845585942268372,0.3860867917537689,0.3710333704948425,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.6435050368309021,0.2101605832576751,0.9738028645515442,285.5847473144531,284.95001220703125,299.1239929199219,293.2022399902344,297.6888427734375,297.1039733886719,283.58404541015625,1.0,0.6206401586532593,0.3914784789085388,0.3914784789085388,1.0,1.0,-3.092146635055542,0.8929907083511353,2.1991560459136963,0.1983924806118011,1.0,1.0,0.0,220.7097320556641,223.0,60174.28125,0.0,2848.34033203125,1.0,278.1499938964844,281.7494812011719,296.1991882324219,300.0796203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250136613845824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860560,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760803222656,0.7474120855331421,0.3342726826667785,0.3062123954296112,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.575927734375,0.8621835708618164,0.5216500759124756,0.4986298978328705,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5758972167969,0.904197633266449,0.6023497581481934,0.4236161708831787,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760192871094,0.7825223803520203,0.3852771520614624,0.3703530430793762,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5763244628906,0.6417769193649292,0.2095174193382263,0.9713101387023926,285.5759582519531,284.95001220703125,299.1162414550781,293.1964416503906,297.68438720703125,297.1011047363281,283.5752258300781,1.0,0.6207832098007202,0.3915253579616546,0.3915253579616546,1.0,1.0,-3.0860583782196045,0.891002357006073,2.1950559616088867,0.1977514177560806,1.0,1.0,0.0,222.296630859375,226.0,60064.734375,0.0,2844.440673828125,1.0,278.1499938964844,281.7429504394531,296.1932983398437,300.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246959090232848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860620,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55792236328125,0.74350905418396,0.3323213458061218,0.3046206831932068,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577697753906,0.8575785160064697,0.5188648700714111,0.4961830675601959,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577087402344,0.9007818698883056,0.6024112701416016,0.4237721562385559,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.557861328125,0.7784943580627441,0.3836144804954529,0.3689508736133575,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.6383522152900696,0.2081817388534546,0.9660999178886414,285.55780029296875,284.95001220703125,299.10089111328125,293.1841125488281,297.6756286621094,297.0954284667969,283.5570373535156,1.0,0.621013879776001,0.3916191458702087,0.3916191458702087,1.0,1.0,-3.07344126701355,0.8868885636329651,2.1865525245666504,0.196428433060646,1.0,1.0,0.0,225.4559936523437,229.0,59837.8359375,0.0,2835.701416015625,1.0,278.1499938964844,281.7294311523437,296.1808166503906,300.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240350723266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860680,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55792236328125,0.74350905418396,0.3323213458061218,0.3046206831932068,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577697753906,0.8575785160064697,0.5188648700714111,0.4961830675601959,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577087402344,0.9007818698883056,0.6024112701416016,0.4237721562385559,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.557861328125,0.7784943580627441,0.3836144804954529,0.3689508736133575,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.6383522152900696,0.2081817388534546,0.9660999178886414,285.55780029296875,284.95001220703125,299.10089111328125,293.1841125488281,297.6756286621094,297.0954284667969,283.5570373535156,1.0,0.621013879776001,0.3916191458702087,0.3916191458702087,1.0,1.0,-3.07344126701355,0.8868885636329651,2.1865525245666504,0.196428433060646,1.0,1.0,0.0,225.4559936523437,229.0,59837.8359375,0.0,2835.701416015625,1.0,278.1499938964844,281.7294311523437,296.1808166503906,300.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240350723266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.34912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860740,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390014648437,0.7396760582923889,0.3303164839744568,0.3029807806015014,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5388488769531,0.8530664443969727,0.5160127282142639,0.4936730563640594,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387878417969,0.897447943687439,0.6024390459060669,0.4239064753055572,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389404296875,0.7745260000228882,0.3818967342376709,0.3674964606761932,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5392761230469,0.6349642276763916,0.2067841589450836,0.9606091976165771,285.53887939453125,284.95001220703125,299.0857238769531,293.1708679199219,297.6669921875,297.0899353027344,283.5380554199219,1.0,0.621177077293396,0.3917129337787628,0.3917129337787628,1.0,1.0,-3.06026554107666,0.8825778365135193,2.177687883377075,0.1950307786464691,1.0,1.0,0.0,228.600326538086,232.0,59600.6875,0.0,2825.800048828125,1.0,278.1499938964844,281.7152709960937,296.1673889160156,300.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233394861221312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860800,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5390014648437,0.7396760582923889,0.3303164839744568,0.3029807806015014,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5388488769531,0.8530664443969727,0.5160127282142639,0.4936730563640594,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5387878417969,0.897447943687439,0.6024390459060669,0.4239064753055572,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5389404296875,0.7745260000228882,0.3818967342376709,0.3674964606761932,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5392761230469,0.6349642276763916,0.2067841589450836,0.9606091976165771,285.53887939453125,284.95001220703125,299.0857238769531,293.1708679199219,297.6669921875,297.0899353027344,283.5380554199219,1.0,0.621177077293396,0.3917129337787628,0.3917129337787628,1.0,1.0,-3.06026554107666,0.8825778365135193,2.177687883377075,0.1950307786464691,1.0,1.0,0.0,228.600326538086,232.0,59600.6875,0.0,2825.800048828125,1.0,278.1499938964844,281.7152709960937,296.1673889160156,300.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233394861221312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860860,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.51934814453125,0.7359023094177246,0.3282601833343506,0.3012948036193847,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8486422300338745,0.5130956768989563,0.4911020398139953,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.8941738605499268,0.6024237871170044,0.4240130484104156,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.519287109375,0.7706173658370972,0.3801262676715851,0.3659923672676086,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196228027344,0.6316028833389282,0.2053282558917999,0.9548553228378296,285.51922607421875,284.95001220703125,299.0706787109375,293.1567687988281,297.6584167480469,297.0845947265625,283.51837158203125,1.0,0.6212780475616455,0.3917849957942962,0.3917849957942962,1.0,1.0,-3.04655122756958,0.8780196905136108,2.16853141784668,0.1935047656297683,1.0,1.0,0.0,231.7334442138672,220.0,59353.47265625,0.0,2814.811767578125,1.0,278.1499938964844,281.7005310058594,296.15313720703125,299.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922607719898224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860920,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.51934814453125,0.7359023094177246,0.3282601833343506,0.3012948036193847,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8486422300338745,0.5130956768989563,0.4911020398139953,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.8941738605499268,0.6024237871170044,0.4240130484104156,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.519287109375,0.7706173658370972,0.3801262676715851,0.3659923672676086,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196228027344,0.6316028833389282,0.2053282558917999,0.9548553228378296,285.51922607421875,284.95001220703125,299.0706787109375,293.1567687988281,297.6584167480469,297.0845947265625,283.51837158203125,1.0,0.6212780475616455,0.3917849957942962,0.3917849957942962,1.0,1.0,-3.04655122756958,0.8780196905136108,2.16853141784668,0.1935047656297683,1.0,1.0,0.0,231.7334442138672,220.0,59353.47265625,0.0,2814.811767578125,1.0,278.1499938964844,281.7005310058594,296.15313720703125,299.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922607719898224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17860980,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.736470639705658,0.3262002468109131,0.2993434965610504,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.8494986295700073,0.5101534724235535,0.488236129283905,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.49664306640625,0.896865963935852,0.6023948192596436,0.4239110052585602,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.496826171875,0.7716785073280334,0.3783408105373382,0.3642018735408783,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.6319013833999634,0.2038581669330597,0.9477372169494628,285.49676513671875,284.95001220703125,299.0556945800781,293.1419372558594,297.64996337890625,297.0794982910156,283.4957275390625,1.0,0.6168725490570068,0.3918570876121521,0.3918570876121521,1.0,1.0,-3.0299267768859863,0.8724427819252014,2.1574838161468506,0.1916508227586746,1.0,1.0,0.0,228.02194213867188,208.0,59067.6875,0.0,2762.74853515625,1.0,278.1499938964844,281.6836242675781,296.13800048828125,299.9512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218289852142334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861040,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4969177246094,0.736470639705658,0.3262002468109131,0.2993434965610504,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4967041015625,0.8494986295700073,0.5101534724235535,0.488236129283905,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.49664306640625,0.896865963935852,0.6023948192596436,0.4239110052585602,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.496826171875,0.7716785073280334,0.3783408105373382,0.3642018735408783,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.6319013833999634,0.2038581669330597,0.9477372169494628,285.49676513671875,284.95001220703125,299.0556945800781,293.1419372558594,297.64996337890625,297.0794982910156,283.4957275390625,1.0,0.6168725490570068,0.3918570876121521,0.3918570876121521,1.0,1.0,-3.0299267768859863,0.8724427819252014,2.1574838161468506,0.1916508227586746,1.0,1.0,0.0,228.02194213867188,208.0,59067.6875,0.0,2762.74853515625,1.0,278.1499938964844,281.6836242675781,296.13800048828125,299.9512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218289852142334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861100,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4847412109375,0.7378090023994446,0.3251745402812958,0.2983104288578033,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4845275878906,0.8512035012245178,0.5086719989776611,0.4867292642593384,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844665527344,0.8996650576591492,0.6023713946342468,0.4238080084323883,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.7734160423278809,0.3774449527263641,0.3632392883300781,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4850769042969,0.6329367756843567,0.2031232416629791,0.9438687562942504,285.48455810546875,284.95001220703125,299.0482177734375,293.1342468261719,297.6458740234375,297.0771789550781,283.4835205078125,1.0,0.6137998104095459,0.3918931186199188,0.3918931186199188,1.0,1.0,-3.020944118499756,0.8694202303886414,2.151524066925049,0.1906230449676513,1.0,1.0,0.0,224.5648498535156,208.0,58914.91015625,0.0,2727.3427734375,1.0,278.1499938964844,281.6745300292969,296.12994384765625,299.933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213697910308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.794189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861160,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4723205566406,0.7396237850189209,0.3241507709026336,0.2972558140754699,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4720764160156,0.8534873127937317,0.5071840882301331,0.4851914346218109,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4720153808594,0.9031153321266174,0.6023378372192383,0.423680692911148,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47222900390625,0.7757000923156738,0.3765471279621124,0.3622500896453857,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47265625,0.6343727111816406,0.2023894339799881,0.9398866295814514,285.4721374511719,284.95001220703125,299.0407409667969,293.1264038085937,297.6419982910156,297.07501220703125,283.4710693359375,1.0,0.61033695936203,0.3920097947120666,0.3920097947120666,1.0,1.0,-3.0117015838623047,0.8665052652359009,2.1451964378356934,0.189758688211441,1.0,1.0,0.0,220.4685211181641,196.0,58759.84765625,0.0,2688.33935546875,1.0,278.1499938964844,281.6652526855469,296.1217346191406,299.916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208733439445496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.2158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861220,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468994140625,0.7443342208862305,0.3221037685871124,0.2951046228408813,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.8593729138374329,0.504189133644104,0.4820517897605896,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44659423828125,0.9118911623954772,0.6022292375564575,0.4233663082122803,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468078613281,0.7815001010894775,0.3747435212135315,0.3602187633514404,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.447265625,0.6381523609161377,0.2009235024452209,0.9317124485969543,285.4467163085937,284.95001220703125,299.0257873535156,293.1102294921875,297.63446044921875,297.0709533691406,283.4455871582031,1.0,0.6026471257209778,0.3922431468963623,0.3922431468963623,1.0,1.0,-2.9926962852478027,0.8605117797851562,2.1321845054626465,0.1879795789718628,1.0,1.0,0.0,211.0876617431641,184.0,58442.61328125,0.0,2603.940673828125,1.0,278.1499938964844,281.6463317871094,296.1050109863281,299.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198094606399536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861280,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468994140625,0.7443342208862305,0.3221037685871124,0.2951046228408813,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466552734375,0.8593729138374329,0.504189133644104,0.4820517897605896,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44659423828125,0.9118911623954772,0.6022292375564575,0.4233663082122803,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4468078613281,0.7815001010894775,0.3747435212135315,0.3602187633514404,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.447265625,0.6381523609161377,0.2009235024452209,0.9317124485969543,285.4467163085937,284.95001220703125,299.0257873535156,293.1102294921875,297.63446044921875,297.0709533691406,283.4455871582031,1.0,0.6026471257209778,0.3922431468963623,0.3922431468963623,1.0,1.0,-2.9926962852478027,0.8605117797851562,2.1321845054626465,0.1879795789718628,1.0,1.0,0.0,211.0876617431641,184.0,58442.61328125,0.0,2603.940673828125,1.0,278.1499938964844,281.6463317871094,296.1050109863281,299.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198094606399536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.39990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861340,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208374023437,0.7502946853637695,0.3200498521327972,0.2929122447967529,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42059326171875,0.8667751550674438,0.5011641979217529,0.4788461029529571,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4205017089844,0.9230061173439026,0.6020520925521851,0.4229783713817596,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.7886854410171509,0.3729232847690582,0.3581344187259674,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42120361328125,0.6429826021194458,0.1994534730911255,0.9233432412147522,285.420654296875,284.95001220703125,299.0107727050781,293.093505859375,297.6271057128906,297.0672302246094,283.41949462890625,1.0,0.5942585468292236,0.3924764990806579,0.3924764990806579,1.0,1.0,-2.9731786251068115,0.8543280959129333,2.1188504695892334,0.1861229985952377,1.0,1.0,0.0,200.70855712890625,172.0,58117.2578125,0.0,2514.509033203125,1.0,278.1499938964844,281.6268920898437,296.0879211425781,299.8421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861400,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4208374023437,0.7502946853637695,0.3200498521327972,0.2929122447967529,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.42059326171875,0.8667751550674438,0.5011641979217529,0.4788461029529571,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4205017089844,0.9230061173439026,0.6020520925521851,0.4229783713817596,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4207458496094,0.7886854410171509,0.3729232847690582,0.3581344187259674,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42120361328125,0.6429826021194458,0.1994534730911255,0.9233432412147522,285.420654296875,284.95001220703125,299.0107727050781,293.093505859375,297.6271057128906,297.0672302246094,283.41949462890625,1.0,0.5942585468292236,0.3924764990806579,0.3924764990806579,1.0,1.0,-2.9731786251068115,0.8543280959129333,2.1188504695892334,0.1861229985952377,1.0,1.0,0.0,200.70855712890625,172.0,58117.2578125,0.0,2514.509033203125,1.0,278.1499938964844,281.6268920898437,296.0879211425781,299.8421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.923583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861460,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4050598144531,0.7544224262237549,0.3188123106956482,0.2915826439857483,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4048156738281,0.8718740344047546,0.4993347823619842,0.4768987596035003,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4047546386719,0.9305663704872132,0.6019116044044495,0.4227148592472076,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.40496826171875,0.7935764789581299,0.371821790933609,0.3568649291992187,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40545654296875,0.6463463306427002,0.198567196726799,0.918255627155304,285.4048767089844,284.95001220703125,299.001708984375,293.0832214355469,297.6229248046875,297.0650634765625,283.4037170410156,1.0,0.5890019536018372,0.3927549421787262,0.3927549421787262,1.0,1.0,-2.9612808227539062,0.8508878946304321,2.110392808914185,0.1853200793266296,1.0,1.0,0.0,194.21006774902344,172.0,57921.3671875,0.0,2459.659423828125,1.0,278.1499938964844,281.6151733398437,296.0774841308594,299.8194274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179733395576476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861520,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944702148437,0.757416844367981,0.3179843127727508,0.2906905710697174,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3942565917969,0.8755570650100708,0.4981081187725067,0.475590705871582,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3941650390625,0.9359195828437804,0.6018005609512329,0.4225251078605652,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3943786621094,0.7970808148384094,0.3710823655128479,0.3560107350349426,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3948974609375,0.6487950682640076,0.1979736089706421,0.9148370027542114,285.3943176269531,284.95001220703125,298.99566650390625,293.0762939453125,297.62017822265625,297.0636291503906,283.39312744140625,1.0,0.5854179263114929,0.3929405510425567,0.3929405510425567,1.0,1.0,-2.95327377319336,0.8485761284828186,2.104697704315185,0.1847836077213287,1.0,1.0,0.0,189.79098510742188,160.0,57789.734375,0.0,2422.745361328125,1.0,278.1499938964844,281.6073303222656,296.0704650878906,299.8041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174975752830504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861580,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36773681640625,0.7657762169837952,0.3159020245075226,0.2884430587291717,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36749267578125,0.8857625722885132,0.4950162768363952,0.4722897708415985,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674011230469,0.9501097202301024,0.6014562249183655,0.422000914812088,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3676147460937,0.8066659569740295,0.3692149519920349,0.3538507223129272,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681335449219,0.6556687355041504,0.1964790523052215,0.9062103033065796,285.3675537109375,284.95001220703125,298.9804077148437,293.0586853027344,297.61328125,297.0601501464844,283.3663330078125,1.0,0.576234757900238,0.3934046030044555,0.3934046030044555,1.0,1.0,-2.9330062866210938,0.8426964282989502,2.090309858322144,0.1833979487419128,1.0,1.0,0.0,178.55088806152344,148.0,57456.56640625,0.0,2329.874755859375,1.0,278.1499938964844,281.58740234375,296.0526428222656,299.7655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162822961807252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
