time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861640,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36773681640625,0.7657762169837952,0.3159020245075226,0.2884430587291717,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.36749267578125,0.8857625722885132,0.4950162768363952,0.4722897708415985,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3674011230469,0.9501097202301024,0.6014562249183655,0.422000914812088,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3676147460937,0.8066659569740295,0.3692149519920349,0.3538507223129272,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681335449219,0.6556687355041504,0.1964790523052215,0.9062103033065796,285.3675537109375,284.95001220703125,298.9804077148437,293.0586853027344,297.61328125,297.0601501464844,283.3663330078125,1.0,0.576234757900238,0.3934046030044555,0.3934046030044555,1.0,1.0,-2.9330062866210938,0.8426964282989502,2.090309858322144,0.1833979487419128,1.0,1.0,0.0,178.55088806152344,148.0,57456.56640625,0.0,2329.874755859375,1.0,278.1499938964844,281.58740234375,296.0526428222656,299.7655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162822961807252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.810302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861700,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3541564941406,0.7704732418060303,0.3148529529571533,0.2873092889785766,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3539123535156,0.8914444446563721,0.4934550821781158,0.4706217646598816,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.35382080078125,0.9575257301330566,0.6012399792671204,0.4217070639133453,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.35406494140625,0.8117865324020386,0.3682694137096405,0.3527565002441406,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3545837402344,0.6595563292503357,0.1957252472639084,0.9018524885177612,285.3539733886719,284.95001220703125,298.97271728515625,293.0497436523437,297.6098022460937,297.0584411621094,283.3527526855469,1.0,0.5715347528457642,0.3936366438865661,0.3936366438865661,1.0,1.0,-2.9227473735809326,0.8397051095962524,2.0830423831939697,0.1826810091733932,1.0,1.0,0.0,172.84361267089844,148.0,57287.4765625,0.0,2283.220703125,1.0,278.1499938964844,281.5773010253906,296.0436096191406,299.7458801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915656805038452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.7353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861760,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34051513671875,0.7755120992660522,0.3137998580932617,0.2861716747283935,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402404785156,0.8974975943565369,0.4918863773345947,0.4689464569091797,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.9650244116783142,0.6010012626647949,0.4213979542255401,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.8170444965362549,0.3673178851604461,0.351656436920166,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3409423828125,0.6637473702430725,0.194968119263649,0.8974786400794983,285.34033203125,284.95001220703125,298.9649963378906,293.04071044921875,297.6063537597656,297.0567626953125,283.3390808105469,1.0,0.5667824745178223,0.3938883244991302,0.3938883244991302,1.0,1.0,-2.912407636642456,0.8367275595664978,2.075680017471313,0.1819967031478881,1.0,1.0,0.0,167.12615966796875,136.0,57117.5078125,0.0,2236.699951171875,1.0,278.1499938964844,281.5671691894531,296.03448486328125,299.7261657714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150250554084778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861820,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3224792480469,0.782711923122406,0.3124135434627533,0.2846741378307342,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3222045898437,0.9061414003372192,0.4898186028003692,0.4667383730411529,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3221130371094,0.9749075174331664,0.6006425023078918,0.420960396528244,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3223571777344,0.8243078589439392,0.3660606145858764,0.3502039015293121,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3229064941406,0.6697743535041809,0.193970501422882,0.891716718673706,285.322265625,284.95001220703125,298.95477294921875,293.02880859375,297.6018371582031,297.0545654296875,283.3210144042969,1.0,0.5604755878448486,0.3942176103591919,0.3942176103591919,1.0,1.0,-2.898761987686157,0.8327862620353699,2.0659759044647217,0.1810755431652069,1.0,1.0,0.0,159.59857177734375,136.0,56892.65234375,0.0,2175.856201171875,1.0,278.1499938964844,281.5537109375,296.0224609375,299.7000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141795635223388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.35009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861880,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3128662109375,0.7868047952651978,0.3116770982742309,0.2838790714740753,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125915527344,0.911299467086792,0.4887190759181976,0.465564876794815,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3125,0.980106770992279,0.6004341840744019,0.420716255903244,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.312744140625,0.8283719420433044,0.3653907477855682,0.3494310081005096,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.31329345703125,0.6732205748558044,0.1934400647878646,0.8886563181877136,285.3126525878906,284.95001220703125,298.9493408203125,293.0224914550781,297.5994567871094,297.05340576171875,283.3114013671875,1.0,0.5571057200431824,0.3943917453289032,0.3943917453289032,1.0,1.0,-2.891490936279297,0.8306789994239807,2.060811996459961,0.1805764734745025,1.0,1.0,0.0,155.6124725341797,124.0,56772.76953125,0.0,2143.7841796875,1.0,278.1499938964844,281.54656982421875,296.0160522460937,299.6861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137254357337952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17861940,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.283935546875,0.7997466325759888,0.3095305263996124,0.2815687358379364,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836303710937,0.9284116625785828,0.4855118989944458,0.4621496200561523,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835388183594,0.994744062423706,0.5999017953872681,0.4200353920459747,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.8412212133407593,0.3634292781352997,0.3471774458885193,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2843933105469,0.6842093467712402,0.191890075802803,0.8797550797462463,285.2837219238281,284.95001220703125,298.93341064453125,293.0040588378906,297.5925598144531,297.05029296875,283.2823791503906,1.0,0.547183096408844,0.3948951363563537,0.3948951363563537,1.0,1.0,-2.869521379470825,0.8242369890213013,2.0452842712402344,0.1790088862180709,1.0,1.0,0.0,144.13243103027344,112.0,56409.2265625,0.0,2051.16748046875,1.0,278.1499938964844,281.52490234375,295.997314453125,299.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123547077178956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862000,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.283935546875,0.7997466325759888,0.3095305263996124,0.2815687358379364,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2836303710937,0.9284116625785828,0.4855118989944458,0.4621496200561523,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2835388183594,0.994744062423706,0.5999017953872681,0.4200353920459747,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2838134765625,0.8412212133407593,0.3634292781352997,0.3471774458885193,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2843933105469,0.6842093467712402,0.191890075802803,0.8797550797462463,285.2837219238281,284.95001220703125,298.93341064453125,293.0040588378906,297.5925598144531,297.05029296875,283.2823791503906,1.0,0.547183096408844,0.3948951363563537,0.3948951363563537,1.0,1.0,-2.869521379470825,0.8242369890213013,2.0452842712402344,0.1790088862180709,1.0,1.0,0.0,144.13243103027344,112.0,56409.2265625,0.0,2051.16748046875,1.0,278.1499938964844,281.52490234375,295.997314453125,299.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123547077178956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862060,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2434387207031,0.8115206956863403,0.3073145449161529,0.2792819142341614,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2429504394531,0.9442954659461976,0.4822175502777099,0.4587448239326477,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2428283691406,0.9990000128746032,0.6009293794631958,0.4077687859535217,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2432556152344,0.8534156680107117,0.3613791167736053,0.3449345529079437,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442626953125,0.6943738460540771,0.1902675777673721,0.8709606528282166,285.2431030273437,284.95001220703125,298.91717529296875,292.9855041503906,297.5870056152344,297.0495910644531,283.2406921386719,1.0,0.536383330821991,0.3955274224281311,0.3955274224281311,1.0,1.0,-2.83578896522522,0.8139199018478394,2.02186918258667,0.1764438301324844,1.0,1.0,0.0,134.05068969726562,100.0,55859.21875,0.0,1946.323974609375,1.0,278.1499938964844,281.4931945800781,295.9771423339844,299.5956726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106810688972472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.92333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862120,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2434387207031,0.8115206956863403,0.3073145449161529,0.2792819142341614,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2429504394531,0.9442954659461976,0.4822175502777099,0.4587448239326477,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2428283691406,0.9990000128746032,0.6009293794631958,0.4077687859535217,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2432556152344,0.8534156680107117,0.3613791167736053,0.3449345529079437,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2442626953125,0.6943738460540771,0.1902675777673721,0.8709606528282166,285.2431030273437,284.95001220703125,298.91717529296875,292.9855041503906,297.5870056152344,297.0495910644531,283.2406921386719,1.0,0.536383330821991,0.3955274224281311,0.3955274224281311,1.0,1.0,-2.83578896522522,0.8139199018478394,2.02186918258667,0.1764438301324844,1.0,1.0,0.0,134.05068969726562,100.0,55859.21875,0.0,1946.323974609375,1.0,278.1499938964844,281.4931945800781,295.9771423339844,299.5956726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106810688972472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.92333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862180,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.18341064453125,0.8225663304328918,0.305001825094223,0.2769404649734497,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18280029296875,0.9593595862388612,0.4787869751453399,0.4552511274814605,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.18267822265625,0.9990000128746032,0.6058507561683655,0.3874812126159668,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.8659180998802185,0.3591628670692444,0.3425823152065277,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1844482421875,0.7044297456741333,0.1885497719049453,0.8618908524513245,285.1829833984375,284.95001220703125,298.9006042480469,292.9668884277344,297.58941650390625,297.06085205078125,283.1800537109375,1.0,0.5242798924446106,0.396159678697586,0.396159678697586,1.0,1.0,-2.7904303073883057,0.7994646430015564,1.9909656047821045,0.1721551120281219,1.0,1.0,0.0,124.47210693359376,103.0,55051.140625,0.0,1829.08447265625,1.0,278.1499938964844,281.4454040527344,295.9534912109375,299.5264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079148769378662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862240,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.18341064453125,0.8225663304328918,0.305001825094223,0.2769404649734497,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18280029296875,0.9593595862388612,0.4787869751453399,0.4552511274814605,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.18267822265625,0.9990000128746032,0.6058507561683655,0.3874812126159668,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.18316650390625,0.8659180998802185,0.3591628670692444,0.3425823152065277,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1844482421875,0.7044297456741333,0.1885497719049453,0.8618908524513245,285.1829833984375,284.95001220703125,298.9006042480469,292.9668884277344,297.58941650390625,297.06085205078125,283.1800537109375,1.0,0.5242798924446106,0.396159678697586,0.396159678697586,1.0,1.0,-2.7904303073883057,0.7994646430015564,1.9909656047821045,0.1721551120281219,1.0,1.0,0.0,124.47210693359376,103.0,55051.140625,0.0,1829.08447265625,1.0,278.1499938964844,281.4454040527344,295.9534912109375,299.5264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079148769378662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862300,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1561279296875,0.8259373903274536,0.3038462996482849,0.2758132517337799,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1556396484375,0.9638280868530272,0.4770606756210327,0.4535367488861084,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1555480957031,0.9990000128746032,0.6088507771492004,0.380865216255188,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1559143066406,0.8699349164962769,0.3580265343189239,0.3414240479469299,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1569519042969,0.7074613571166992,0.1876934021711349,0.8575795888900757,285.1557922363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5940246582031,297.07110595703125,283.15350341796875,1.0,0.5201827883720398,0.3964758217334747,0.3964758217334747,1.0,1.0,-2.7724719047546387,0.7938950657844543,1.978576898574829,0.1704390048980713,1.0,1.0,0.0,121.3185043334961,103.0,54708.6328125,0.0,1786.5927734375,1.0,278.1499938964844,281.4241638183594,295.9417419433594,299.49078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061726331710817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862360,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1348571777344,0.8279201984405518,0.3026949465274811,0.2747219502925873,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13446044921875,0.9664241075515748,0.4753388464450836,0.4518568813800812,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1343994140625,0.9990000128746032,0.6114902496337891,0.3764409720897674,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1347045898437,0.8723843097686768,0.3568872213363647,0.3402910232543945,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1355285644531,0.7091614007949829,0.1868423372507095,0.8534541726112366,285.13458251953125,284.95001220703125,298.88360595703125,292.9482727050781,297.5981750488281,297.0803527832031,283.1326904296875,1.0,0.5168853998184204,0.3969165384769439,0.3969165384769439,1.0,1.0,-2.757500648498535,0.7896489500999451,1.967851638793945,0.1694924086332321,1.0,1.0,0.0,119.13178253173828,121.0,54439.51171875,0.0,1753.6224365234375,1.0,278.1499938964844,281.4076538085937,295.9315795898437,299.4604797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044339656829834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.87939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862420,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1144104003906,0.822099506855011,0.3004202246665954,0.2727636396884918,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143493652344,0.9590179920196532,0.4719476699829101,0.4487459659576416,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11431884765625,0.9990000128746032,0.6140637397766113,0.3823322653770447,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143798828125,0.8661208152770996,0.3546611964702606,0.3382674753665924,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1145324707031,0.7032281756401062,0.1851674169301986,0.8463333249092102,285.1143493652344,284.95001220703125,298.8662109375,292.92974853515625,297.5992431640625,297.0876770019531,283.11407470703125,1.0,0.517369270324707,0.3977979719638824,0.3977979719638824,1.0,1.0,-2.747464179992676,0.7882493734359741,1.9592148065567017,0.1700280159711837,1.0,1.0,0.0,120.94627380371094,139.0,54220.40234375,0.0,1747.0804443359375,1.0,278.1499938964844,281.39288330078125,295.91632080078125,299.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016625881195068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862480,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1144104003906,0.822099506855011,0.3004202246665954,0.2727636396884918,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143493652344,0.9590179920196532,0.4719476699829101,0.4487459659576416,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.11431884765625,0.9990000128746032,0.6140637397766113,0.3823322653770447,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1143798828125,0.8661208152770996,0.3546611964702606,0.3382674753665924,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1145324707031,0.7032281756401062,0.1851674169301986,0.8463333249092102,285.1143493652344,284.95001220703125,298.8662109375,292.92974853515625,297.5992431640625,297.0876770019531,283.11407470703125,1.0,0.517369270324707,0.3977979719638824,0.3977979719638824,1.0,1.0,-2.747464179992676,0.7882493734359741,1.9592148065567017,0.1700280159711837,1.0,1.0,0.0,120.94627380371094,139.0,54220.40234375,0.0,1747.0804443359375,1.0,278.1499938964844,281.39288330078125,295.91632080078125,299.4208679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016625881195068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862540,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.8081756234169006,0.2981037497520447,0.270969033241272,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162109375,0.9404258131980896,0.4685715138912201,0.4458557963371277,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.9990000128746032,0.6113195419311523,0.4006203114986419,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161804199219,0.8514587879180908,0.3524945080280304,0.3364946246147156,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.6898103952407837,0.1834412962198257,0.839996874332428,285.1162109375,284.95001220703125,298.8482971191406,292.911376953125,297.5847473144531,297.0723571777344,283.1165771484375,1.0,0.5232527852058411,0.3986794054508209,0.3986794054508209,1.0,1.0,-2.754056215286255,0.7927414774894714,1.961314797401428,0.1729147136211395,1.0,1.0,0.0,128.1952362060547,142.0,54268.21875,0.0,1791.0098876953125,1.0,278.1499938964844,281.3950500488281,295.90594482421875,299.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007116556167603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862600,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.8081756234169006,0.2981037497520447,0.270969033241272,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162109375,0.9404258131980896,0.4685715138912201,0.4458557963371277,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1162414550781,0.9990000128746032,0.6113195419311523,0.4006203114986419,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161804199219,0.8514587879180908,0.3524945080280304,0.3364946246147156,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1160583496094,0.6898103952407837,0.1834412962198257,0.839996874332428,285.1162109375,284.95001220703125,298.8482971191406,292.911376953125,297.5847473144531,297.0723571777344,283.1165771484375,1.0,0.5232527852058411,0.3986794054508209,0.3986794054508209,1.0,1.0,-2.754056215286255,0.7927414774894714,1.961314797401428,0.1729147136211395,1.0,1.0,0.0,128.1952362060547,142.0,54268.21875,0.0,1791.0098876953125,1.0,278.1499938964844,281.3950500488281,295.90594482421875,299.4081420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007116556167603,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3410.21728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862660,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1164855957031,0.7999405860900879,0.296455442905426,0.2696691751480102,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.116455078125,0.929656445980072,0.4662204682826996,0.4438291192054748,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.116455078125,0.9990000128746032,0.6075845956802368,0.4108598530292511,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.116455078125,0.843612790107727,0.3510062396526336,0.3352628350257873,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.11651611328125,0.6822682023048401,0.1821963191032409,0.8352856040000916,285.116455078125,284.95001220703125,298.8358154296875,292.89898681640625,297.5695495605469,297.05523681640625,283.1163330078125,1.0,0.5258560180664062,0.3990016281604767,0.3990016281604767,1.0,1.0,-2.7552330493927,0.7939649820327759,1.9612680673599243,0.1740064918994903,1.0,1.0,0.0,132.31602478027344,142.0,54268.6015625,0.0,1812.1419677734373,1.0,278.1499938964844,281.39556884765625,295.8979797363281,299.4019470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900826632976532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862720,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1152038574219,0.7964359521865845,0.2956610321998596,0.2690324187278747,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1151733398437,0.9250879883766174,0.4650947451591491,0.4428502917289734,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1151428222656,0.9990000128746032,0.6056414842605591,0.4151693880558014,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1152038574219,0.8403611779212952,0.3502969741821289,0.3346685469150543,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1152648925781,0.6790680885314941,0.1815951317548751,0.8329540491104126,285.1151733398437,284.95001220703125,298.8298645019531,292.8932189941406,297.5625305175781,297.0474853515625,283.114990234375,1.0,0.5269212126731873,0.3991532623767853,0.3991532623767853,1.0,1.0,-2.754908800125122,0.7942161560058594,1.9606926441192627,0.1743460148572921,1.0,1.0,0.0,134.0496368408203,145.0,54258.37109375,0.0,1819.818359375,1.0,278.1499938964844,281.3949890136719,295.8934020996094,299.3974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900951087474823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862780,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1046447753906,0.7849515080451965,0.293100893497467,0.2669986486434936,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044616699219,0.9104012846946716,0.4614883661270141,0.439738780260086,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044006347656,0.9948745965957642,0.5996583700180054,0.4208036363124847,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045837402344,0.8298199772834778,0.3480196595191955,0.3327895402908325,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049194335937,0.6686791777610779,0.1796582788228988,0.825523853302002,285.1045227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.54473876953125,297.0296630859375,283.1036376953125,1.0,0.5293096303939819,0.3996271193027496,0.3996271193027496,1.0,1.0,-2.7452633380889893,0.7919106483459473,1.953352689743042,0.1743936389684677,1.0,1.0,0.0,139.79200744628906,148.0,54131.9140625,0.0,1831.363525390625,1.0,278.1499938964844,281.3881530761719,295.87652587890625,299.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012793898582458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862840,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1046447753906,0.7849515080451965,0.293100893497467,0.2669986486434936,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044616699219,0.9104012846946716,0.4614883661270141,0.439738780260086,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1044006347656,0.9948745965957642,0.5996583700180054,0.4208036363124847,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1045837402344,0.8298199772834778,0.3480196595191955,0.3327895402908325,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1049194335937,0.6686791777610779,0.1796582788228988,0.825523853302002,285.1045227050781,284.95001220703125,298.81085205078125,292.8753662109375,297.54473876953125,297.0296630859375,283.1036376953125,1.0,0.5293096303939819,0.3996271193027496,0.3996271193027496,1.0,1.0,-2.7452633380889893,0.7919106483459473,1.953352689743042,0.1743936389684677,1.0,1.0,0.0,139.79200744628906,148.0,54131.9140625,0.0,1831.363525390625,1.0,278.1499938964844,281.3881530761719,295.87652587890625,299.37652587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012793898582458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862900,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.09136962890625,0.7787696719169617,0.2917708158493042,0.265957623720169,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0910949707031,0.902963638305664,0.4596256911754608,0.4381507039070129,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909729003906,0.9889792203903198,0.5976802706718445,0.4192940890789032,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0912475585937,0.824126660823822,0.3468241393566131,0.3318243026733398,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0918273925781,0.6631576418876648,0.1786525100469589,0.821739912033081,285.0911560058594,284.95001220703125,298.8011169433594,292.8665466308594,297.5379638671875,297.02423095703125,283.08984375,1.0,0.5298460721969604,0.3998640477657318,0.3998640477657318,1.0,1.0,-2.733699321746826,0.7883523106575012,1.9453470706939693,0.1734582632780075,1.0,1.0,0.0,142.93309020996094,148.0,53963.96875,0.0,1828.9783935546875,1.0,278.1499938964844,281.3785095214844,295.866455078125,299.3589782714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901173174381256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.6044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17862960,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0776062011719,0.7735296487808228,0.2904337346553802,0.2648817002773285,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.07733154296875,0.8969084620475769,0.4577470421791076,0.4365183413028717,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.07720947265625,0.9838615655899048,0.5960545539855957,0.4181133806705475,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0774841308594,0.8192746043205261,0.3456083238124847,0.3308127820491791,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0780944824219,0.6584737300872803,0.1776427626609802,0.8178061246871948,285.077392578125,284.95001220703125,298.7912292480469,292.8578491210937,297.5326843261719,297.0209350585937,283.0760803222656,1.0,0.5302038788795471,0.4001257419586181,0.4001257419586181,1.0,1.0,-2.7230818271636963,0.7851858735084534,1.937896013259888,0.1726521998643875,1.0,1.0,0.0,145.58287048339844,151.0,53798.5703125,0.0,1825.1619873046875,1.0,278.1499938964844,281.36865234375,295.8559875488281,299.3390808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008422493934632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.47509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863020,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501403808594,0.7650352716445923,0.2879103124141693,0.2628189921379089,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0498352050781,0.8870202302932739,0.4541725516319275,0.4333794414997101,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.975277841091156,0.5934423208236694,0.416335791349411,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8111802935600281,0.343277245759964,0.3288359344005584,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506591796875,0.6508774757385254,0.1757269352674484,0.8101996779441833,285.0498962402344,284.95001220703125,298.7722473144531,292.8418273925781,297.5242919921875,297.0170288085937,283.0484619140625,1.0,0.5304678082466125,0.4006167948246002,0.4006167948246002,1.0,1.0,-2.7031772136688232,0.7792431116104126,1.9239341020584104,0.1711418032646179,1.0,1.0,0.0,149.87257385253906,151.0,53447.125,0.0,1814.90771484375,1.0,278.1499938964844,281.3477783203125,295.836669921875,299.2987670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997384309768677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863080,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0482788085937,0.7645211815834045,0.2877437174320221,0.2626818716526031,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0479736328125,0.8864186406135559,0.4539357125759125,0.4331702291965484,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0478515625,0.9747440218925476,0.5932802557945251,0.4162289202213287,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04815673828125,0.8106755018234253,0.3431219756603241,0.3287030756473541,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487976074219,0.6504173278808594,0.1755999028682708,0.8096907734870911,285.04803466796875,284.95001220703125,298.7709655761719,292.8407897949219,297.52374267578125,297.01678466796875,283.0466003417969,1.0,0.5304713845252991,0.4006491005420685,0.4006491005420685,1.0,1.0,-2.70186185836792,0.7788494229316711,1.9230124950408936,0.1710409075021743,1.0,1.0,0.0,150.13259887695312,154.0,53423.74609375,0.0,1814.1243896484373,1.0,278.1499938964844,281.34637451171875,295.83544921875,299.29608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996486663818359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863140,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.756786584854126,0.2850314974784851,0.2604373395442962,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174560546875,0.8773313760757446,0.4500726163387298,0.429741621017456,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.9664875864982604,0.5907045602798462,0.4145601391792297,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01763916015625,0.8027922511100769,0.3405701220035553,0.3265027999877929,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0183410644531,0.6434774398803711,0.1735212057828903,0.8012959361076355,285.0175476074219,284.95001220703125,298.75,292.8241882324219,297.51483154296875,297.01300048828125,283.0160522460937,1.0,0.5303225517272949,0.4011724889278412,0.4011724889278412,1.0,1.0,-2.680312156677246,0.7723745703697205,1.9079375267028809,0.16936095058918,1.0,1.0,0.0,154.04019165039062,157.0,53035.0390625,0.0,1799.7442626953125,1.0,278.1499938964844,281.3231811523437,295.8164978027344,299.252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979751467704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863200,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0177917480469,0.756786584854126,0.2850314974784851,0.2604373395442962,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0174560546875,0.8773313760757446,0.4500726163387298,0.429741621017456,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.017333984375,0.9664875864982604,0.5907045602798462,0.4145601391792297,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.01763916015625,0.8027922511100769,0.3405701220035553,0.3265027999877929,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0183410644531,0.6434774398803711,0.1735212057828903,0.8012959361076355,285.0175476074219,284.95001220703125,298.75,292.8241882324219,297.51483154296875,297.01300048828125,283.0160522460937,1.0,0.5303225517272949,0.4011724889278412,0.4011724889278412,1.0,1.0,-2.680312156677246,0.7723745703697205,1.9079375267028809,0.16936095058918,1.0,1.0,0.0,154.04019165039062,157.0,53035.0390625,0.0,1799.7442626953125,1.0,278.1499938964844,281.3231811523437,295.8164978027344,299.252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979751467704773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863260,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98687744140625,0.7498177289962769,0.2822968661785126,0.2581603229045868,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.869093120098114,0.4461724758148193,0.4262625873088836,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9864196777344,0.9586021304130554,0.5881028771400452,0.4128945171833038,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.7954468727111816,0.3379651606082916,0.3242372870445251,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9874572753906,0.6371942162513733,0.171411395072937,0.7926955819129944,284.98663330078125,284.95001220703125,298.7276306152344,292.80718994140625,297.5062255859375,297.00946044921875,282.9851379394531,1.0,0.5299333333969116,0.4021187424659729,0.4021187424659729,1.0,1.0,-2.658343553543091,0.7666895985603333,1.8916538953781128,0.1685517281293869,1.0,1.0,0.0,157.6052703857422,160.0,52642.5546875,0.0,1783.3265380859375,1.0,278.1499938964844,281.2997131347656,295.7983703613281,299.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961427211761475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.602783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863320,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.98687744140625,0.7498177289962769,0.2822968661785126,0.2581603229045868,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.986572265625,0.869093120098114,0.4461724758148193,0.4262625873088836,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9864196777344,0.9586021304130554,0.5881028771400452,0.4128945171833038,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9867553710937,0.7954468727111816,0.3379651606082916,0.3242372870445251,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9874572753906,0.6371942162513733,0.171411395072937,0.7926955819129944,284.98663330078125,284.95001220703125,298.7276306152344,292.80718994140625,297.5062255859375,297.00946044921875,282.9851379394531,1.0,0.5299333333969116,0.4021187424659729,0.4021187424659729,1.0,1.0,-2.658343553543091,0.7666895985603333,1.8916538953781128,0.1685517281293869,1.0,1.0,0.0,157.6052703857422,160.0,52642.5546875,0.0,1783.3265380859375,1.0,278.1499938964844,281.2997131347656,295.7983703613281,299.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961427211761475,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.602783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17863380,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9553527832031,0.7433635592460632,0.2795378863811493,0.2558549344539642,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8614405989646912,0.4422372281551361,0.4227427542209625,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95489501953125,0.9508867263793944,0.5854083895683289,0.4111708402633667,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9552001953125,0.7885283827781677,0.3353119194507599,0.321918249130249,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559326171875,0.6313244700431824,0.1692732870578766,0.783931314945221,284.9551086425781,284.95001220703125,298.7032165527344,292.7888488769531,297.4972229003906,297.0060729980469,282.9535522460937,1.0,0.529394805431366,0.4030649960041046,0.4030649960041046,1.0,1.0,-2.6359431743621826,0.7608460783958435,1.875097155570984,0.1676657497882843,1.0,1.0,0.0,160.97433471679688,163.0,52240.04296875,0.0,1765.581298828125,1.0,278.1499938964844,281.2757568359375,295.7796936035156,299.1663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36006.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894291877746582,1.0,0.0,0.0,3.996338844299317,3.996366262435913,1.0656580116119585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.44677734375,0.0,1953.75830078125,1895.4371337890625,0.0,3350.320556640625,0.9831730127334596,1.0,0.0,3.0,1.0,0.0
17863440,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9553527832031,0.7433635592460632,0.2795378863811493,0.2558549344539642,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9550170898437,0.8614405989646912,0.4422372281551361,0.4227427542209625,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.95489501953125,0.9508867263793944,0.5854083895683289,0.4111708402633667,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9552001953125,0.7885283827781677,0.3353119194507599,0.321918249130249,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9559326171875,0.6313244700431824,0.1692732870578766,0.783931314945221,284.9551086425781,284.95001220703125,298.7032165527344,292.7888488769531,297.4972229003906,297.0060729980469,282.9535522460937,1.0,0.529394805431366,0.4030649960041046,0.4030649960041046,1.0,1.0,-2.6359431743621826,0.7608460783958435,1.875097155570984,0.1676657497882843,1.0,1.0,0.0,160.97433471679688,163.0,52240.04296875,0.0,1765.581298828125,1.0,278.1499938964844,281.2757568359375,295.7796936035156,299.1663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36006.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894291877746582,1.0,0.0,0.0,3.996338844299317,3.996366262435913,1.0656580116119585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.44677734375,0.0,1953.75830078125,1895.4371337890625,0.0,3350.320556640625,0.9831730127334596,1.0,0.0,3.0,1.0,0.0
