time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863500,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,282.94091796875,0.7402802109718323,0.278155118227005,0.2546965479850769,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9406433105469,0.8577852845191956,0.4402649700641632,0.4209748804569244,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405212402344,0.9470692276954652,0.5840386152267456,0.4102928936481476,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9407958984375,0.7851930856704712,0.3339761197566986,0.320747435092926,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.94140625,0.6284917593002319,0.1681991517543792,0.7795151472091675,284.9407043457031,284.95001220703125,298.69024658203125,292.7792053222656,297.4925231933594,297.0044250488281,282.939453125,1.0,0.5291000008583069,0.4035381376743316,0.4035381376743316,1.0,1.0,-2.6246581077575684,0.7578807473182678,1.866777420043945,0.167190745472908,0.9903063774108888,0.9903063774108888,0.0,162.618896484375,163.0,52016.37890625,0.0,1756.476806640625,1.0,278.1499938964844,281.26580810546875,295.7698669433594,299.1432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36236.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933521509170532,1.0,0.0,0.0,3.991270303726196,3.991297721862793,1.0629565849740177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.7177734375,0.0,1948.9576416015625,1895.4371337890625,0.0,3341.5419921875,0.9820627570152284,1.0,0.0,3.0,1.0,0.0
17863560,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310302734375,0.7372949123382568,0.2767795622348785,0.2535385191440582,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.93084716796875,0.854252278804779,0.4383000135421753,0.419206827878952,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9307556152344,0.9432960152626038,0.5826430320739746,0.4093963205814361,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9309387207031,0.7819483280181885,0.3326358497142792,0.3195683062076568,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9313659667969,0.6257175803184509,0.1671252250671386,0.7750800848007202,284.9308776855469,284.95001220703125,298.6768493652344,292.7692565917969,297.4877014160156,297.0028991699219,282.92999267578125,1.0,0.5287824869155884,0.4039784073829651,0.4039784073829651,1.0,1.0,-2.613319158554077,0.7548164129257202,1.858502745628357,0.1666240841150283,0.9783912301063538,0.9783912301063538,0.0,164.22727966308594,166.0,51763.8203125,0.0,1747.1842041015625,1.0,278.1499938964844,281.2609558105469,295.7591857910156,299.1174011230469,293.1499938964844,293.1499938964844,278.1499938964844,36585.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923006057739258,1.0,0.0,0.0,3.977423906326294,3.97745132446289,1.0555942253631656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.8515625,0.0,1933.6373291015625,1895.4371337890625,0.0,3331.71630859375,0.979135811328888,1.0,0.0,3.0,1.0,0.0
17863620,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92108154296875,0.7319357395172119,0.274237722158432,0.2513905465602875,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.181884765625,0.8479359149932861,0.4347063302993774,0.4159142673015594,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.123046875,0.9363431930541992,0.5800220966339111,0.4076642990112304,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7760949730873108,0.3301759362220764,0.3173473179340362,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.92120361328125,0.620624303817749,0.1651238799095153,0.766781210899353,284.9210510253906,284.95001220703125,298.650390625,292.74981689453125,297.478515625,297.0004272460937,282.9206848144531,1.0,0.5281558036804199,0.4048049747943878,0.4048049747943878,1.0,1.0,-2.59205961227417,0.7490431666374207,1.843016505241394,0.1655203998088836,0.9559209942817688,0.9559209942817688,0.0,167.16477966308594,166.0,51247.62890625,0.0,1729.560302734375,1.0,278.1499938964844,281.2607727050781,295.73779296875,299.064453125,293.1499938964844,293.1499938964844,278.1499938964844,37143.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900032043457031,1.0,0.0,0.0,3.937069177627564,3.937096118927002,1.0342829455112224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.86962890625,0.0,1885.8421630859373,1895.4371337890625,0.0,3310.237548828125,0.9703884720802308,1.0,0.0,3.0,1.0,0.0
17863680,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9998779296875,0.7316074967384338,0.2741540670394897,0.2512577772140503,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513244628906,0.8475478291511536,0.4344678223133087,0.4157057702541351,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.93603515625,0.9359104037284852,0.5798422694206238,0.4075542390346527,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97674560546875,0.775734543800354,0.3300103545188904,0.3172069787979126,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0926513671875,0.6203035116195679,0.1650484949350357,0.7662532329559326,284.9206848144531,284.95001220703125,298.64862060546875,292.7485046386719,297.4782409667969,297.00067138671875,282.9203491210937,1.0,0.5281158685684204,0.4048589468002319,0.4048589468002319,1.0,1.0,-2.5907135009765625,0.7486810088157654,1.8420324325561523,0.1654452085494995,0.9544968008995056,0.9544968008995056,0.0,167.3472442626953,154.0,51213.1015625,0.0,1728.4356689453125,1.0,278.1499938964844,281.2610778808594,295.7363586425781,299.06085205078125,293.1499938964844,293.1499938964844,278.1499938964844,37175.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898411989212036,1.0,0.0,0.0,3.933943033218384,3.9339699745178223,1.0326410802008468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.84326171875,0.0,1882.08837890625,1895.4371337890625,0.0,3308.72216796875,0.9697040915489196,1.0,0.0,3.0,1.0,0.0
17863740,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.7317106127738953,0.2715075016021728,0.2488454133272171,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.8478909730911255,0.430643767118454,0.4120464622974396,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.9377455115318298,0.5769292116165161,0.4055114984512329,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.7762592434883118,0.3273494839668274,0.3146442770957947,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91827392578125,0.619785487651825,0.1629522144794464,0.7565760612487793,284.9183349609375,284.95001220703125,298.6186218261719,292.7266845703125,297.4683532714844,296.99884033203125,282.918212890625,1.0,0.5226548314094543,0.4057394862174988,0.4057394862174988,1.0,1.0,-2.5662615299224854,0.7418422698974609,1.8244192600250244,0.1640078276395797,0.9322993755340576,0.9322993755340576,0.0,164.04644775390625,142.0,50593.08203125,0.0,1679.195068359375,1.0,278.1499938964844,281.2698059082031,295.7122497558594,298.9991455078125,293.1499938964844,293.1499938964844,278.1499938964844,37577.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869166374206543,1.0,0.0,0.0,3.875041484832764,3.875067949295044,1.001949840429006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6591796875,0.0,1810.78076171875,1895.4371337890625,0.0,3281.360595703125,0.9567244052886964,1.0,0.0,3.0,1.0,0.0
17863800,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.7317106127738953,0.2715075016021728,0.2488454133272171,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.8478909730911255,0.430643767118454,0.4120464622974396,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.9377455115318298,0.5769292116165161,0.4055114984512329,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9183349609375,0.7762592434883118,0.3273494839668274,0.3146442770957947,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.91827392578125,0.619785487651825,0.1629522144794464,0.7565760612487793,284.9183349609375,284.95001220703125,298.6186218261719,292.7266845703125,297.4683532714844,296.99884033203125,282.918212890625,1.0,0.5226548314094543,0.4057394862174988,0.4057394862174988,1.0,1.0,-2.5662615299224854,0.7418422698974609,1.8244192600250244,0.1640078276395797,0.9322993755340576,0.9322993755340576,0.0,164.04644775390625,142.0,50593.08203125,0.0,1679.195068359375,1.0,278.1499938964844,281.2698059082031,295.7122497558594,298.9991455078125,293.1499938964844,293.1499938964844,278.1499938964844,37577.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869166374206543,1.0,0.0,0.0,3.875041484832764,3.875067949295044,1.001949840429006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6591796875,0.0,1810.78076171875,1895.4371337890625,0.0,3281.360595703125,0.9567244052886964,1.0,0.0,3.0,1.0,0.0
17863860,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91943359375,0.7341381311416626,0.269599586725235,0.2469513416290283,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194641113281,0.8510192036628723,0.4278154969215393,0.4092003107070923,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.91949462890625,0.9428953528404236,0.5747515559196472,0.403874009847641,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194641113281,0.7794050574302673,0.3253864049911499,0.3126108944416046,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9194030761719,0.6213900446891785,0.1614225655794143,0.7488293051719666,284.9194641113281,284.95001220703125,298.5946960449219,292.7094421386719,297.46112060546875,296.9980773925781,282.91949462890625,1.0,0.5168991684913635,0.4065247774124145,0.4065247774124145,1.0,1.0,-2.5468482971191406,0.7365736365318298,1.810274600982666,0.1629917174577713,0.91729736328125,0.91729736328125,0.0,159.02369689941406,142.0,50093.3359375,0.0,1630.24853515625,1.0,278.1499938964844,281.27996826171875,295.6933288574219,298.9493713378906,293.1499938964844,293.1499938964844,278.1499938964844,37759.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843861818313599,1.0,0.0,0.0,3.824031591415405,3.8240575790405273,9.757447969604982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.75244140625,0.0,1749.339111328125,1895.4371337890625,0.0,3257.671142578125,0.9454105496406556,1.0,0.0,3.0,1.0,0.0
17863920,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9201354980469,0.7352185249328613,0.2690117955207824,0.2463565617799759,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.920166015625,0.8523886799812317,0.4269337654113769,0.4083016216754913,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9201965332031,0.9449912905693054,0.5740681290626526,0.4033520519733429,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.920166015625,0.7807630300521851,0.3247755765914917,0.3119664788246155,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9200744628906,0.6221586465835571,0.1609500497579574,0.7463775873184204,284.920166015625,284.95001220703125,298.5869445800781,292.7038879394531,297.4588623046875,296.9979553222656,282.92022705078125,1.0,0.5148894786834717,0.4067727625370025,0.4067727625370025,1.0,1.0,-2.54070782661438,0.7349050045013428,1.8058029413223269,0.1626656204462051,0.912994921207428,0.912994921207428,0.0,157.15638732910156,130.0,49934.6796875,0.0,1613.6982421875,1.0,278.1499938964844,281.28350830078125,295.68731689453125,298.9335021972656,293.1499938964844,293.1499938964844,278.1499938964844,37793.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835482597351074,1.0,0.0,0.0,3.807539701461792,3.807565689086914,9.673467502580024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.14453125,0.0,1729.602294921875,1895.4371337890625,0.0,3249.823974609375,0.941740334033966,1.0,0.0,3.0,1.0,0.0
17863980,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237060546875,0.7412605285644531,0.2666268050670624,0.243899255990982,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.859984278678894,0.4233107566833496,0.4045645594596863,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.9557808041572572,0.5712277293205261,0.4011531472206116,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237365722656,0.7881948351860046,0.3222701847553253,0.3092776536941528,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92364501953125,0.6266005039215088,0.1590317040681839,0.7361888289451599,284.9237365722656,284.95001220703125,298.5536804199219,292.6802062988281,297.4495544433594,296.9980163574219,282.923828125,1.0,0.505705714225769,0.4078060090541839,0.4078060090541839,1.0,1.0,-2.515150308609009,0.7279374599456787,1.7872127294540403,0.1612761914730072,0.8970438838005066,0.8970438838005066,0.0,148.23974609375,118.0,49276.07421875,0.0,1540.6842041015625,1.0,278.1499938964844,281.2989501953125,295.6623229980469,298.8674621582031,293.1499938964844,293.1499938964844,278.45001220703125,37829.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799198269844055,1.0,0.0,0.0,3.738847017288208,3.7388722896575928,9.327573593509442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.515625,0.0,1648.304931640625,1895.4371337890625,0.0,3215.829345703125,0.9264065027236938,1.0,0.0,3.0,1.0,0.0
17864040,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237060546875,0.7412605285644531,0.2666268050670624,0.243899255990982,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.859984278678894,0.4233107566833496,0.4045645594596863,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237670898437,0.9557808041572572,0.5712277293205261,0.4011531472206116,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9237365722656,0.7881948351860046,0.3222701847553253,0.3092776536941528,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.92364501953125,0.6266005039215088,0.1590317040681839,0.7361888289451599,284.9237365722656,284.95001220703125,298.5536804199219,292.6802062988281,297.4495544433594,296.9980163574219,282.923828125,1.0,0.505705714225769,0.4078060090541839,0.4078060090541839,1.0,1.0,-2.515150308609009,0.7279374599456787,1.7872127294540403,0.1612761914730072,0.8970438838005066,0.8970438838005066,0.0,148.23974609375,118.0,49276.07421875,0.0,1540.6842041015625,1.0,278.1499938964844,281.2989501953125,295.6623229980469,298.8674621582031,293.1499938964844,293.1499938964844,278.45001220703125,37829.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799198269844055,1.0,0.0,0.0,3.738847017288208,3.7388722896575928,9.327573593509442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.515625,0.0,1648.304931640625,1895.4371337890625,0.0,3215.829345703125,0.9264065027236938,1.0,0.0,3.0,1.0,0.0
17864100,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0477600097656,0.7451441884040833,0.2656683027744293,0.2427381426095962,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0496826171875,0.8648188710212708,0.4217400550842285,0.4027649760246277,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0504150390625,0.9621165990829468,0.5701497793197632,0.4001183211803436,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.7928591370582581,0.3212051391601562,0.3079829514026642,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434265136719,0.6294761896133423,0.1581840068101883,0.7312347292900085,285.0492553710937,284.95001220703125,298.5364685058594,292.6680603027344,297.4454650878906,296.99908447265625,283.0548095703125,1.0,0.500840425491333,0.408322662115097,0.408322662115097,1.0,1.0,-2.502836227416992,0.7246103882789612,1.7782258987426758,0.1605990380048751,0.9907676577568054,0.9907676577568054,0.0,143.3520050048828,118.0,48284.01953125,0.0,1503.46533203125,1.0,278.4031066894531,281.4473571777344,295.60565185546875,298.6618957519531,293.1499938964844,293.1499938964844,278.45001220703125,34013.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713094592094421,1.0,0.0,0.0,3.780066967010498,3.780092000961304,9.534376204101136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.9931640625,0.0,1667.35693359375,1895.4371337890625,0.0,3135.093994140625,0.93486350774765,1.0,0.0,3.0,1.0,0.0
17864160,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.04425048828125,0.7501252293586731,0.2648380696773529,0.2417971938848495,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.043701171875,0.8709015250205994,0.4203119575977325,0.4012103080749511,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04345703125,0.969534397125244,0.5692465305328369,0.3993460237979889,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04400634765625,0.79865962266922,0.3202635645866394,0.3068809807300567,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0452575683594,0.633184015750885,0.1574299782514572,0.7268086075782776,285.0438537597656,284.95001220703125,298.5188903808594,292.6557312011719,297.4421691894531,297.00115966796875,283.0413513183594,1.0,0.4958635568618774,0.408914566040039,0.408914566040039,1.0,1.0,-2.4922666549682617,0.7220633029937744,1.7702033519744873,0.1603166460990905,1.0,1.0,0.0,138.0397491455078,106.0,48170.4296875,0.0,1467.0399169921875,1.0,278.4430847167969,281.4367370605469,295.6123352050781,298.7064819335937,293.1499938964844,293.1499938964844,278.1499938964844,33368.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867641806602478,1.0,0.0,0.0,3.848435878753662,3.848461389541626,9.88238525678753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.22314453125,0.0,1744.5858154296875,1895.4371337890625,0.0,3100.6884765625,0.9479464888572692,1.0,0.0,3.0,1.0,0.0
17864220,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,282.85601806640625,0.7597222328186035,0.2621727287769317,0.2393708378076553,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.882818877696991,0.4165137410163879,0.3975573182106018,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.10174560546875,0.9825977087020874,0.5657827854156494,0.3970231115818023,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563537597656,0.8097718358039856,0.3175722360610962,0.3042584955692291,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8548889160156,0.6404621005058289,0.1555299013853073,0.7172889113426208,284.8565673828125,284.95001220703125,298.4842529296875,292.6316223144531,297.431884765625,297.0003356933594,282.8595886230469,1.0,0.4857924878597259,0.4100485742092132,0.4100485742092132,1.0,1.0,-2.4675917625427246,0.715553343296051,1.7520384788513184,0.1592417657375335,0.8669102191925049,0.8669102191925049,0.0,128.09027099609375,106.0,48360.75390625,0.0,1393.4307861328125,1.0,278.1571655273437,281.25396728515625,295.6543273925781,298.8385925292969,293.1499938964844,293.1499938964844,278.1499938964844,40268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764016032218933,1.0,0.0,0.0,3.7271673679351807,3.727192878723145,9.26938866996352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.30615234375,0.0,1653.3443603515625,1895.4371337890625,0.0,3182.849609375,0.9250232577323914,1.0,0.0,3.0,1.0,0.0
17864280,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011962890625,0.760141134262085,0.2621507346630096,0.2392435818910598,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94500732421875,0.883345901966095,0.4163372218608856,0.3973748385906219,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.896728515625,0.9831334352493286,0.5656186938285828,0.3968954086303711,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0259094238281,0.8102431297302246,0.3175142407417297,0.3041246235370636,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,282.857421875,0.6407796144485474,0.1554415971040725,0.7168141603469849,284.85919189453125,284.95001220703125,298.4826965332031,292.63055419921875,297.4313659667969,297.0002136230469,282.8621520996094,1.0,0.4853306412696838,0.4100983440876007,0.4100983440876007,1.0,1.0,-2.466334581375122,0.7152037024497986,1.7511309385299685,0.1591615825891494,0.8660945296287537,0.8660945296287537,0.0,127.65997314453124,94.0,48322.0390625,0.0,1390.039306640625,1.0,278.1561584472656,281.2571105957031,295.6510314941406,298.83074951171875,293.1499938964844,293.1499938964844,278.45001220703125,40291.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763549327850342,1.0,0.0,0.0,3.7193214893341056,3.7193470001220703,9.2304043164404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.76318359375,0.0,1644.385986328125,1895.4371337890625,0.0,3182.411865234375,0.9234598875045776,1.0,0.0,3.0,1.0,0.0
17864340,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.7733529806137085,0.2600992918014526,0.2368523776531219,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986877441406,0.8993175625801086,0.4130421876907348,0.3936512172222137,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984130859375,0.9977388978004456,0.5630752444267273,0.3945738971233368,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9990234375,0.8239299654960632,0.3152421414852142,0.3014231622219085,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004577636719,0.6508126258850098,0.1537545174360275,0.7067803144454956,284.99884033203125,284.95001220703125,298.4451599121094,292.6047668457031,297.4222717285156,297.002197265625,282.99609375,1.0,0.4742435812950134,0.4112821519374847,0.4112821519374847,1.0,1.0,-2.4408652782440186,0.7084794640541077,1.7323858737945557,0.1578875631093979,0.9701403379440308,0.9701403379440308,0.0,116.62652587890624,82.0,47154.58203125,0.0,1312.39697265625,1.0,278.44317626953125,281.41119384765625,295.5629272460937,298.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,33992.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637064695358276,1.0,0.0,0.0,3.799986600875856,3.80001163482666,9.635125479690032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.03466796875,0.0,1690.8873291015625,1895.4371337890625,0.0,3063.771240234375,0.9374091029167176,1.0,0.0,3.0,1.0,0.0
17864400,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.99932861328125,0.7733529806137085,0.2600992918014526,0.2368523776531219,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9986877441406,0.8993175625801086,0.4130421876907348,0.3936512172222137,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9984130859375,0.9977388978004456,0.5630752444267273,0.3945738971233368,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9990234375,0.8239299654960632,0.3152421414852142,0.3014231622219085,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004577636719,0.6508126258850098,0.1537545174360275,0.7067803144454956,284.99884033203125,284.95001220703125,298.4451599121094,292.6047668457031,297.4222717285156,297.002197265625,282.99609375,1.0,0.4742435812950134,0.4112821519374847,0.4112821519374847,1.0,1.0,-2.4408652782440186,0.7084794640541077,1.7323858737945557,0.1578875631093979,0.9701403379440308,0.9701403379440308,0.0,116.62652587890624,82.0,47154.58203125,0.0,1312.39697265625,1.0,278.44317626953125,281.41119384765625,295.5629272460937,298.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,33992.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637064695358276,1.0,0.0,0.0,3.799986600875856,3.80001163482666,9.635125479690032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.03466796875,0.0,1690.8873291015625,1895.4371337890625,0.0,3063.771240234375,0.9374091029167176,1.0,0.0,3.0,1.0,0.0
17864460,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8455810546875,0.7636303305625916,0.2571954727172851,0.2347550094127655,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466186523437,0.8878171443939209,0.4088760912418365,0.3902728259563446,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84716796875,0.9896582961082458,0.5624440908432007,0.3933404088020324,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460388183594,0.8144940137863159,0.3122532963752746,0.2991017997264862,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.843994140625,0.642359733581543,0.1516107469797134,0.699015736579895,284.8463134765625,284.95001220703125,298.4063720703125,292.5784606933594,297.4071960449219,297.0001220703125,282.8462829589844,1.0,0.45902019739151,0.4124997556209564,0.4124997556209564,1.0,1.0,-2.3205056190490723,0.6647554636001587,1.655750036239624,0.1683497428894043,0.8213863968849182,0.8213863968849182,0.0,118.58687591552734,70.0,46273.1640625,0.0,1230.478271484375,1.0,278.15728759765625,281.2696533203125,295.586669921875,298.6731262207031,293.1499938964844,293.1499938964844,278.45001220703125,42673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701038956642151,1.0,0.0,0.0,3.565991401672364,3.5660159587860107,8.485039870720357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.3056640625,0.0,1490.48291015625,1895.4371337890625,0.0,3123.78515625,0.8915042281150818,1.0,0.0,3.0,1.0,0.0
17864520,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8455810546875,0.7636303305625916,0.2571954727172851,0.2347550094127655,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466186523437,0.8878171443939209,0.4088760912418365,0.3902728259563446,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84716796875,0.9896582961082458,0.5624440908432007,0.3933404088020324,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460388183594,0.8144940137863159,0.3122532963752746,0.2991017997264862,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.843994140625,0.642359733581543,0.1516107469797134,0.699015736579895,284.8463134765625,284.95001220703125,298.4063720703125,292.5784606933594,297.4071960449219,297.0001220703125,282.8462829589844,1.0,0.45902019739151,0.4124997556209564,0.4124997556209564,1.0,1.0,-2.3205056190490723,0.6647554636001587,1.655750036239624,0.1683497428894043,0.8213863968849182,0.8213863968849182,0.0,118.58687591552734,70.0,46273.1640625,0.0,1230.478271484375,1.0,278.15728759765625,281.2696533203125,295.586669921875,298.6731262207031,293.1499938964844,293.1499938964844,278.45001220703125,42673.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701038956642151,1.0,0.0,0.0,3.565991401672364,3.5660159587860107,8.485039870720357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.3056640625,0.0,1490.48291015625,1895.4371337890625,0.0,3123.78515625,0.8915042281150818,1.0,0.0,3.0,1.0,0.0
17864580,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9688415527344,0.7988827228546143,0.2553466260433197,0.2319961339235305,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96832275390625,0.932350754737854,0.4057291150093078,0.3861635625362396,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681396484375,0.9990000128746032,0.5666224956512451,0.3548289537429809,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.8495487570762634,0.3100981414318084,0.2959645688533783,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700012207031,0.6706133484840393,0.150037333369255,0.6870813369750977,284.9684753417969,284.95001220703125,298.366455078125,292.5517272949219,297.3986511230469,297.0026550292969,282.9661865234375,1.0,0.4482439458370209,0.4137173593044281,0.4137173593044281,1.0,1.0,-2.3481152057647705,0.6796661019325256,1.6684491634368896,0.1497989296913147,0.902361273765564,0.902361273765564,0.0,97.66423034667967,73.0,45209.98828125,0.0,1127.1376953125,1.0,278.4415588378906,281.4207763671875,295.4945678710937,298.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,35084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540276288986206,1.0,0.0,0.0,3.627043008804321,3.627066612243652,8.778063147474313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.06298828125,0.0,1500.9698486328125,1895.4371337890625,0.0,2973.0078125,0.8990904092788696,1.0,0.0,3.0,1.0,0.0
17864640,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9688415527344,0.7988827228546143,0.2553466260433197,0.2319961339235305,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.96832275390625,0.932350754737854,0.4057291150093078,0.3861635625362396,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9681396484375,0.9990000128746032,0.5666224956512451,0.3548289537429809,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9685974121094,0.8495487570762634,0.3100981414318084,0.2959645688533783,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9700012207031,0.6706133484840393,0.150037333369255,0.6870813369750977,284.9684753417969,284.95001220703125,298.366455078125,292.5517272949219,297.3986511230469,297.0026550292969,282.9661865234375,1.0,0.4482439458370209,0.4137173593044281,0.4137173593044281,1.0,1.0,-2.3481152057647705,0.6796661019325256,1.6684491634368896,0.1497989296913147,0.902361273765564,0.902361273765564,0.0,97.66423034667967,73.0,45209.98828125,0.0,1127.1376953125,1.0,278.4415588378906,281.4207763671875,295.4945678710937,298.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,35084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540276288986206,1.0,0.0,0.0,3.627043008804321,3.627066612243652,8.778063147474313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.06298828125,0.0,1500.9698486328125,1895.4371337890625,0.0,2973.0078125,0.8990904092788696,1.0,0.0,3.0,1.0,0.0
17864700,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8319702148437,0.804183304309845,0.2541351914405823,0.2309711426496505,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8297119140625,0.9393578767776488,0.4038950204849243,0.3844898045063019,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8291015625,0.9990000128746032,0.5697420835494995,0.3465077579021454,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8308410644531,0.8549704551696777,0.3087852001190185,0.2947583198547363,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8373718261719,0.6747461557388306,0.1491167247295379,0.6827765107154846,284.830322265625,284.95001220703125,298.3460693359375,292.5382385253906,297.3937072753906,297.0041809082031,282.82427978515625,1.0,0.4433492124080658,0.4143261611461639,0.4143261611461639,1.0,1.0,-2.3282470703125,0.6736547350883484,1.6545923948287964,0.1480578631162643,0.7955201864242554,0.7955201864242554,0.0,94.19447326660156,73.0,45344.3203125,0.0,1091.504638671875,1.0,278.198974609375,281.27886962890625,295.5450744628906,298.58575439453125,293.1499938964844,293.1499938964844,278.1499938964844,41317.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581069707870483,1.0,0.0,0.0,3.521934747695923,3.521958589553833,8.276675202978367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.654296875,0.0,1433.6927490234375,1895.4371337890625,0.0,3011.251953125,0.877284586429596,1.0,0.0,3.0,1.0,0.0
17864760,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.87677001953125,0.8071885108947754,0.2528499066829681,0.2297286391258239,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8781433105469,0.9434596300125122,0.4019965231418609,0.3826055526733398,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8785095214844,0.9990000128746032,0.5725305676460266,0.3408880829811096,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.87744140625,0.8582231998443604,0.3073923289775848,0.2933647632598877,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.87384033203125,0.676993727684021,0.148135170340538,0.6780477166175842,284.87774658203125,284.95001220703125,298.325439453125,292.524658203125,297.3924255371094,297.0104064941406,282.8823547363281,1.0,0.4392717480659485,0.4152241945266723,0.4152241945266723,1.0,1.0,-2.310382604598999,0.6689127087593079,1.6414697170257568,0.1472056806087494,0.7924687266349792,0.7924687266349792,0.0,91.76006317138672,76.0,44571.984375,0.0,1062.6282958984375,1.0,278.1588439941406,281.35125732421875,295.5169372558594,298.4676818847656,293.1499938964844,293.1499938964844,278.45001220703125,42763.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569900989532471,1.0,0.0,0.0,3.333105087280273,3.33312726020813,7.412953664243105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.083984375,0.0,1254.5733642578125,1895.4371337890625,0.0,3000.779296875,0.8419442176818848,1.0,0.0,3.0,1.0,0.0
17864820,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9853515625,0.8110548853874207,0.2511725127696991,0.2279596626758575,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9844970703125,0.9485837817192078,0.3991943299770355,0.3796725869178772,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9990000128746032,0.5776176452636719,0.333421379327774,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98492431640625,0.8624061346054077,0.3053685128688812,0.2912024557590484,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.98699951171875,0.6795459985733032,0.1466037184000015,0.6702699661254883,284.9847412109375,284.95001220703125,298.2850036621094,292.4983215332031,297.3980712890625,297.0337219238281,282.9812927246094,1.0,0.4334641695022583,0.4169545471668243,0.4169545471668243,1.0,1.0,-2.28381609916687,0.6626800298690796,1.6211360692977903,0.1467062830924987,0.8728513121604919,0.8728513121604919,0.0,88.49465942382812,76.0,43546.65625,0.0,1021.8079223632812,1.0,278.4390563964844,281.4647827148437,295.43487548828125,298.2483215332031,293.1499938964844,293.1499938964844,278.45001220703125,34054.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625986099243,1.0,0.0,0.0,3.441818952560425,3.441840648651123,7.904407652858936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.10693359375,0.0,1299.9326171875,1895.4371337890625,0.0,2847.90673828125,0.8569055199623108,1.0,0.0,3.0,1.0,0.0
17864880,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.98309326171875,0.8111488819122314,0.2511036098003387,0.2279023379087448,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1029968261719,0.9487056136131288,0.3991268575191498,0.3795738816261291,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0401611328125,0.9990000128746032,0.5777645707130432,0.3332192599773407,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.21856689453125,0.8625085949897766,0.3053329288959503,0.2911303639411926,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9846496582031,0.6795978546142578,0.1465460807085037,0.6700075268745422,284.9825439453125,284.95001220703125,298.2834777832031,292.497314453125,297.3983459472656,297.0346984863281,282.9794921875,1.0,0.4332906007766723,0.4170202910900116,0.4170202910900116,1.0,1.0,-2.2829840183258057,0.6625069975852966,1.6204770803451538,0.1467140167951584,0.8721958994865417,0.8721958994865417,0.0,88.40385437011719,79.0,43531.55078125,0.0,1020.587646484375,1.0,278.4403076171875,281.4634704589844,295.4358825683594,298.2499084472656,293.1499938964844,293.1499938964844,278.75,34139.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404093384742737,1.0,0.0,0.0,3.443012952804565,3.443034648895264,7.909893042779004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.53955078125,0.0,1301.7159423828125,1895.4371337890625,0.0,2845.5400390625,0.8572456240653992,1.0,0.0,3.0,1.0,0.0
17864940,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05731201171875,0.8121286034584045,0.249466598033905,0.2264035046100616,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0561828613281,0.9498834609985352,0.396340012550354,0.3769444525241852,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.9990000128746032,0.5812077522277832,0.3298024535179138,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.8636065125465393,0.3033536374568939,0.2892529666423797,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595703125,0.6796746850013733,0.1451242715120315,0.6633486747741699,285.0565185546875,284.95001220703125,298.2406005859375,292.4698181152344,297.4011535644531,297.0547790527344,283.0513610839844,1.0,0.4295911192893982,0.4188163876533508,0.4188163876533508,1.0,1.0,-2.263662338256836,0.6590030789375305,1.6046591997146606,0.1473982483148574,0.9877067804336548,0.9877067804336548,0.0,86.72091674804688,82.0,42799.875,0.0,994.1160888671876,1.0,278.7401123046875,281.5477600097656,295.4219970703125,298.17138671875,293.1499938964844,293.1499938964844,278.45001220703125,30617.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276879787445068,1.0,0.0,0.0,3.650249481201172,3.6502726078033447,8.890749541023979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.34619140625,0.0,1493.1683349609375,1895.4371337890625,0.0,2726.933837890625,0.9011189341545104,1.0,0.0,3.0,1.0,0.0
17865000,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.05731201171875,0.8121286034584045,0.249466598033905,0.2264035046100616,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0561828613281,0.9498834609985352,0.396340012550354,0.3769444525241852,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0558776855469,0.9990000128746032,0.5812077522277832,0.3298024535179138,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567626953125,0.8636065125465393,0.3033536374568939,0.2892529666423797,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0595703125,0.6796746850013733,0.1451242715120315,0.6633486747741699,285.0565185546875,284.95001220703125,298.2406005859375,292.4698181152344,297.4011535644531,297.0547790527344,283.0513610839844,1.0,0.4295911192893982,0.4188163876533508,0.4188163876533508,1.0,1.0,-2.263662338256836,0.6590030789375305,1.6046591997146606,0.1473982483148574,0.9877067804336548,0.9877067804336548,0.0,86.72091674804688,82.0,42799.875,0.0,994.1160888671876,1.0,278.7401123046875,281.5477600097656,295.4219970703125,298.17138671875,293.1499938964844,293.1499938964844,278.45001220703125,30617.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276879787445068,1.0,0.0,0.0,3.650249481201172,3.6502726078033447,8.890749541023979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.34619140625,0.0,1493.1683349609375,1895.4371337890625,0.0,2726.933837890625,0.9011189341545104,1.0,0.0,3.0,1.0,0.0
17865060,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.85308837890625,0.8092786073684692,0.2471063584089279,0.2246085703372955,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8535461425781,0.946305215358734,0.3930005133152008,0.3741719722747803,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.85369873046875,0.9990000128746032,0.5814022421836853,0.330717921257019,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8533020019531,0.8608383536338806,0.3009255230426788,0.2872557640075683,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8527526855469,0.6766290664672852,0.1434869021177292,0.656818687915802,284.8533935546875,284.95001220703125,298.2039489746094,292.4466857910156,297.3885803222656,297.05126953125,282.85614013671875,1.0,0.4276629388332367,0.4200708270072937,0.4200708270072937,1.0,1.0,-2.2490344047546387,0.6561181545257568,1.5929163694381714,0.1477516740560531,0.8408675789833069,0.8408675789833069,0.0,86.58956146240234,82.0,43188.328125,0.0,978.7190551757812,1.0,278.4638671875,281.3512268066406,295.4878845214844,298.3523864746094,293.1499938964844,293.1499938964844,278.45001220703125,39421.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83925861120224,1.0,0.0,0.0,3.570061683654785,3.570085525512696,8.504421202815138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.28857421875,0.0,1471.0748291015625,1895.4371337890625,0.0,2834.789306640625,0.8886104226112366,1.0,0.0,3.0,1.0,0.0
17865120,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8625183105469,0.8082948923110962,0.2466367185115814,0.2241754680871963,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,282.86328125,0.9450861215591432,0.3923317790031433,0.3735351264476776,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8634948730469,0.9990000128746032,0.5812342166900635,0.3312908709049225,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8628845214844,0.8598873019218445,0.3004344999790191,0.2867902517318725,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612060546875,0.6756743788719177,0.1431464254856109,0.6553364992141724,284.863037109375,284.95001220703125,298.1968994140625,292.4422607421875,297.3853454589844,297.0494079589844,282.8663330078125,1.0,0.4273748397827148,0.4203097820281982,0.4203097820281982,1.0,1.0,-2.2460975646972656,0.6555065512657166,1.5905910730361938,0.1477844566106796,0.8375102281570435,0.8375102281570435,0.0,86.689697265625,85.0,43084.484375,0.0,976.1329345703124,1.0,278.4578552246094,281.3636779785156,295.4761047363281,298.3262939453125,293.1499938964844,293.1499938964844,278.75,39806.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397283554077148,1.0,0.0,0.0,3.5382862091064453,3.5383098125457764,8.353705993613403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.86376953125,0.0,1440.005126953125,1895.4371337890625,0.0,2839.17724609375,0.882744550704956,1.0,0.0,3.0,1.0,0.0
17865180,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013122558594,0.8026477694511414,0.2445369213819503,0.2221006602048874,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00054931640625,0.937814235687256,0.3890138566493988,0.3702047765254974,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.9990000128746032,0.5804088711738586,0.3350659310817718,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009460449219,0.8543381690979004,0.2980394661426544,0.2843784093856811,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00274658203125,0.669950544834137,0.141332596540451,0.6469866037368774,285.0007629394531,284.95001220703125,298.1524963378906,292.4147033691406,297.3706970214844,297.0457763671875,282.99755859375,1.0,0.4261682033538818,0.4218031764030456,0.4218031764030456,1.0,1.0,-2.231208324432373,0.6529457569122314,1.5782625675201416,0.14845672249794,0.9412445425987244,0.9412445425987244,0.0,87.48846435546875,88.0,42264.18359375,0.0,964.2142333984376,1.0,278.74224853515625,281.5080261230469,295.3802185058594,298.1146850585937,293.1499938964844,293.1499938964844,278.45001220703125,33043.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086750984192,1.0,0.0,0.0,3.6554653644561768,3.655488967895508,8.916176170714607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.64306640625,0.0,1517.099853515625,1895.4371337890625,0.0,2734.56689453125,0.904106616973877,1.0,0.0,3.0,1.0,0.0
17865240,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0013122558594,0.8026477694511414,0.2445369213819503,0.2221006602048874,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.00054931640625,0.937814235687256,0.3890138566493988,0.3702047765254974,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0003356933594,0.9990000128746032,0.5804088711738586,0.3350659310817718,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0009460449219,0.8543381690979004,0.2980394661426544,0.2843784093856811,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.00274658203125,0.669950544834137,0.141332596540451,0.6469866037368774,285.0007629394531,284.95001220703125,298.1524963378906,292.4147033691406,297.3706970214844,297.0457763671875,282.99755859375,1.0,0.4261682033538818,0.4218031764030456,0.4218031764030456,1.0,1.0,-2.231208324432373,0.6529457569122314,1.5782625675201416,0.14845672249794,0.9412445425987244,0.9412445425987244,0.0,87.48846435546875,88.0,42264.18359375,0.0,964.2142333984376,1.0,278.74224853515625,281.5080261230469,295.3802185058594,298.1146850585937,293.1499938964844,293.1499938964844,278.45001220703125,33043.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285086750984192,1.0,0.0,0.0,3.6554653644561768,3.655488967895508,8.916176170714607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.64306640625,0.0,1517.099853515625,1895.4371337890625,0.0,2734.56689453125,0.904106616973877,1.0,0.0,3.0,1.0,0.0
17865300,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8517150878906,0.799493670463562,0.2432286292314529,0.2211465090513229,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8485412597656,0.9336823225021362,0.387095034122467,0.3686371445655823,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8476257324219,0.9990000128746032,0.5792229771614075,0.3374817371368408,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.8501281738281,0.8512612581253052,0.2966507077217102,0.2832589149475097,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8590393066406,0.6668442487716675,0.1403362303972244,0.6430448293685913,284.8494567871094,284.95001220703125,298.13006591796875,292.4009704589844,297.3600769042969,297.0394897460937,282.8392028808594,1.0,0.4258900284767151,0.4225498735904693,0.4225498735904693,1.0,1.0,-2.2250025272369385,0.6521068811416626,1.5728957653045654,0.149005725979805,0.8349724411964417,0.8349724411964417,0.0,88.10623931884766,88.0,42831.22265625,0.0,960.362548828125,1.0,278.49774169921875,281.3414001464844,295.4359436035156,298.3067626953125,293.1499938964844,293.1499938964844,278.45001220703125,38190.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356623649597168,1.0,0.0,0.0,3.611624240875244,3.6116480827331534,8.703589173819637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.94580078125,0.0,1507.111083984375,1895.4371337890625,0.0,2801.217041015625,0.8953198790550232,1.0,0.0,3.0,1.0,0.0
