time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865360,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8682556152344,0.7952671051025391,0.2417479157447815,0.2198854982852935,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8697509765625,0.9282757639884948,0.3849776983261108,0.3667254149913788,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702392578125,0.9990000128746032,0.5774375796318054,0.3407811820507049,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8689880371094,0.8472656607627869,0.2951006293296814,0.2818737626075744,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8653259277344,0.6629420518875122,0.1392313241958618,0.6384388208389282,284.86932373046875,284.95001220703125,298.10748291015625,292.38726806640625,297.34686279296875,297.02960205078125,282.8750915527344,1.0,0.4257239401340484,0.4232313334941864,0.4232313334941864,1.0,1.0,-2.21795916557312,0.6508305072784424,1.5671285390853882,0.1492998450994491,0.8138709664344788,0.8138709664344788,0.0,89.00080108642578,91.0,42332.1953125,0.0,956.7424926757812,1.0,278.458251953125,281.3914794921875,295.4100341796875,298.2148132324219,293.1499938964844,293.1499938964844,278.75,41662.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377795815467834,1.0,0.0,0.0,3.442718029022217,3.4427411556243896,7.908538464107551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.150390625,0.0,1354.512939453125,1895.4371337890625,0.0,2820.977294921875,0.8641899228096008,1.0,0.0,3.0,1.0,0.0
17865420,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039367675781,0.7877520322799683,0.2396956235170364,0.21792072057724,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.003173828125,0.9183885455131532,0.3816836476325989,0.3634834587574005,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115173339844,0.9990000128746032,0.5743270516395569,0.3472117185592651,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035705566406,0.8400382995605469,0.2927334606647491,0.2795466780662536,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.6557521224021912,0.1373731046915054,0.6300642490386963,285.0033874511719,284.95001220703125,298.0619201660156,292.36004638671875,297.3276062011719,297.02008056640625,283.0001525878906,1.0,0.4257965385913849,0.4245941936969757,0.4245941936969757,1.0,1.0,-2.206571340560913,0.6492460370063782,1.5573253631591797,0.1502101272344589,0.9187120199203492,0.9187120199203492,0.0,90.84195709228516,94.0,41634.96484375,0.0,952.408447265625,1.0,278.74151611328125,281.52655029296875,295.3182067871094,298.0108642578125,293.1499938964844,293.1499938964844,278.45001220703125,33091.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249502182006836,1.0,0.0,0.0,3.575941562652588,3.5759644508361816,8.532457513865666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.07080078125,0.0,1431.0069580078125,1895.4371337890625,0.0,2701.489013671875,0.8862670063972473,1.0,0.0,3.0,1.0,0.0
17865480,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0039367675781,0.7877520322799683,0.2396956235170364,0.21792072057724,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.003173828125,0.9183885455131532,0.3816836476325989,0.3634834587574005,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2115173339844,0.9990000128746032,0.5743270516395569,0.3472117185592651,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0035705566406,0.8400382995605469,0.2927334606647491,0.2795466780662536,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0054931640625,0.6557521224021912,0.1373731046915054,0.6300642490386963,285.0033874511719,284.95001220703125,298.0619201660156,292.36004638671875,297.3276062011719,297.02008056640625,283.0001525878906,1.0,0.4257965385913849,0.4245941936969757,0.4245941936969757,1.0,1.0,-2.206571340560913,0.6492460370063782,1.5573253631591797,0.1502101272344589,0.9187120199203492,0.9187120199203492,0.0,90.84195709228516,94.0,41634.96484375,0.0,952.408447265625,1.0,278.74151611328125,281.52655029296875,295.3182067871094,298.0108642578125,293.1499938964844,293.1499938964844,278.45001220703125,33091.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249502182006836,1.0,0.0,0.0,3.575941562652588,3.5759644508361816,8.532457513865666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.07080078125,0.0,1431.0069580078125,1895.4371337890625,0.0,2701.489013671875,0.8862670063972473,1.0,0.0,3.0,1.0,0.0
17865540,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8826904296875,0.7793553471565247,0.2369323968887329,0.2157559245824813,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88409423828125,0.907776653766632,0.3776431083679199,0.3600241243839264,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846740722656,0.9990000128746032,0.5690768361091614,0.3547098338603973,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8833923339844,0.8321254849433899,0.2897999584674835,0.2770752310752868,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.6481574773788452,0.1352684497833252,0.6215997934341431,284.8837280273437,284.95001220703125,298.015869140625,292.33306884765625,297.30401611328125,297.0047302246094,282.88897705078125,1.0,0.4262654483318329,0.4259570837020874,0.4259570837020874,1.0,1.0,-2.1956892013549805,0.647816002368927,1.5478731393814087,0.1512387245893478,0.8046790957450867,0.8046790957450867,0.0,93.11312866210938,97.0,41733.25390625,0.0,950.2030029296876,1.0,278.4595031738281,281.4211120605469,295.35369873046875,298.118408203125,293.1499938964844,293.1499938964844,278.75,41333.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338404297828674,1.0,0.0,0.0,3.362966537475586,3.3629887104034424,7.546375400124816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.89794921875,0.0,1273.43212890625,1895.4371337890625,0.0,2784.224609375,0.8466347455978394,1.0,0.0,3.0,1.0,0.0
17865600,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8826904296875,0.7793553471565247,0.2369323968887329,0.2157559245824813,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.88409423828125,0.907776653766632,0.3776431083679199,0.3600241243839264,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8846740722656,0.9990000128746032,0.5690768361091614,0.3547098338603973,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8833923339844,0.8321254849433899,0.2897999584674835,0.2770752310752868,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87969970703125,0.6481574773788452,0.1352684497833252,0.6215997934341431,284.8837280273437,284.95001220703125,298.015869140625,292.33306884765625,297.30401611328125,297.0047302246094,282.88897705078125,1.0,0.4262654483318329,0.4259570837020874,0.4259570837020874,1.0,1.0,-2.1956892013549805,0.647816002368927,1.5478731393814087,0.1512387245893478,0.8046790957450867,0.8046790957450867,0.0,93.11312866210938,97.0,41733.25390625,0.0,950.2030029296876,1.0,278.4595031738281,281.4211120605469,295.35369873046875,298.118408203125,293.1499938964844,293.1499938964844,278.75,41333.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338404297828674,1.0,0.0,0.0,3.362966537475586,3.3629887104034424,7.546375400124816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.89794921875,0.0,1273.43212890625,1895.4371337890625,0.0,2784.224609375,0.8466347455978394,1.0,0.0,3.0,1.0,0.0
17865660,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067138671875,0.7712599635124207,0.2348009645938873,0.2137567847967147,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.8981009721755981,0.3742326200008392,0.3567234873771667,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.9990000128746032,0.5634600520133972,0.3624216020107269,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062866210937,0.8243767619132996,0.287339985370636,0.2747033834457397,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085144042969,0.6407791376113892,0.1333630383014679,0.6131317019462585,285.0060729980469,284.95001220703125,297.969482421875,292.3064880371094,297.2887878417969,297.0013732910156,283.0024108886719,1.0,0.4269690215587616,0.42729052901268,0.42729052901268,1.0,1.0,-2.185563564300537,0.6465935111045837,1.538970112800598,0.1522465795278549,0.9065423011779784,0.9065423011779784,0.0,95.53609466552734,85.0,41131.17578125,0.0,949.309814453125,1.0,278.74090576171875,281.54254150390625,295.2664489746094,297.9266662597656,293.1499938964844,293.1499938964844,278.45001220703125,32774.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215025663375854,1.0,0.0,0.0,3.512357234954834,3.512379169464112,8.231721153606486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.9296875,0.0,1362.1339111328125,1895.4371337890625,0.0,2669.4951171875,0.8717368841171265,1.0,0.0,3.0,1.0,0.0
17865720,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0067138671875,0.7712599635124207,0.2348009645938873,0.2137567847967147,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0058288574219,0.8981009721755981,0.3742326200008392,0.3567234873771667,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.00543212890625,0.9990000128746032,0.5634600520133972,0.3624216020107269,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0062866210937,0.8243767619132996,0.287339985370636,0.2747033834457397,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0085144042969,0.6407791376113892,0.1333630383014679,0.6131317019462585,285.0060729980469,284.95001220703125,297.969482421875,292.3064880371094,297.2887878417969,297.0013732910156,283.0024108886719,1.0,0.4269690215587616,0.42729052901268,0.42729052901268,1.0,1.0,-2.185563564300537,0.6465935111045837,1.538970112800598,0.1522465795278549,0.9065423011779784,0.9065423011779784,0.0,95.53609466552734,85.0,41131.17578125,0.0,949.309814453125,1.0,278.74090576171875,281.54254150390625,295.2664489746094,297.9266662597656,293.1499938964844,293.1499938964844,278.45001220703125,32774.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215025663375854,1.0,0.0,0.0,3.512357234954834,3.512379169464112,8.231721153606486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.9296875,0.0,1362.1339111328125,1895.4371337890625,0.0,2669.4951171875,0.8717368841171265,1.0,0.0,3.0,1.0,0.0
17865780,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.7697595357894897,0.2319351881742477,0.2113647758960724,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814392089844,0.8965433835983276,0.3700627088546753,0.3529922366142273,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821105957031,0.9990000128746032,0.5568546056747437,0.3604468703269958,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.823204755783081,0.2842525839805603,0.2719608247280121,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8766784667969,0.638727068901062,0.1311839073896408,0.6037026047706604,284.88104248046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2732238769531,296.9985046386719,282.8863525390625,1.0,0.4223495721817016,0.4286239743232727,0.4286239743232727,1.0,1.0,-2.1612355709075928,0.6400182247161865,1.5212173461914062,0.1512564420700073,0.7893393039703369,0.7893393039703369,0.0,94.16283416748048,73.0,40934.890625,0.0,920.6506958007812,1.0,278.459228515625,281.43670654296875,295.3005065917969,298.0224609375,293.1499938964844,293.1499938964844,278.75,41810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304166793823242,1.0,0.0,0.0,3.2810025215148926,3.281024217605591,7.183010097833176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6552734375,0.0,1199.164306640625,1895.4371337890625,0.0,2752.3251953125,0.829279363155365,1.0,0.0,3.0,1.0,0.0
17865840,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8799133300781,0.7697595357894897,0.2319351881742477,0.2113647758960724,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8814392089844,0.8965433835983276,0.3700627088546753,0.3529922366142273,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.8821105957031,0.9990000128746032,0.5568546056747437,0.3604468703269958,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.823204755783081,0.2842525839805603,0.2719608247280121,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8766784667969,0.638727068901062,0.1311839073896408,0.6037026047706604,284.88104248046875,284.95001220703125,297.9228210449219,292.2803649902344,297.2732238769531,296.9985046386719,282.8863525390625,1.0,0.4223495721817016,0.4286239743232727,0.4286239743232727,1.0,1.0,-2.1612355709075928,0.6400182247161865,1.5212173461914062,0.1512564420700073,0.7893393039703369,0.7893393039703369,0.0,94.16283416748048,73.0,40934.890625,0.0,920.6506958007812,1.0,278.459228515625,281.43670654296875,295.3005065917969,298.0224609375,293.1499938964844,293.1499938964844,278.75,41810.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304166793823242,1.0,0.0,0.0,3.2810025215148926,3.281024217605591,7.183010097833176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.6552734375,0.0,1199.164306640625,1895.4371337890625,0.0,2752.3251953125,0.829279363155365,1.0,0.0,3.0,1.0,0.0
17865900,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.998046875,0.7712164521217346,0.2308037877082824,0.2101203054189682,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0002746582031,0.8984145522117615,0.368278294801712,0.3510700464248657,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.00115966796875,0.9990000128746032,0.5549392700195312,0.3563157916069031,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.99920654296875,0.8247753977775574,0.2829058766365051,0.2704954743385315,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9922790527344,0.6393420696258545,0.1301734149456024,0.5985870957374573,284.9997253417969,284.95001220703125,297.8994140625,292.2675170898437,297.2658386230469,296.9978942871094,283.00567626953125,1.0,0.4186023771762848,0.4292907118797302,0.4292907118797302,1.0,1.0,-2.1445682048797607,0.6350427269935608,1.5095252990722656,0.1499671339988708,0.8640326261520386,0.8640326261520386,0.0,92.25057983398438,73.0,40135.87890625,0.0,897.7927856445312,1.0,278.6925048828125,281.5685729980469,295.21502685546875,297.7883605957031,293.1499938964844,293.1499938964844,278.75,35116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213658332824707,1.0,0.0,0.0,3.326261281967163,3.326282262802124,7.382544140455138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.85791015625,0.0,1195.9149169921875,1895.4371337890625,0.0,2668.227783203125,0.8352345824241638,1.0,0.0,3.0,1.0,0.0
17865960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9828186035156,0.7745397090911865,0.2297997027635574,0.2091199457645416,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9817199707031,0.9023656845092772,0.3666298687458038,0.3494112193584442,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.98126220703125,0.9990000128746032,0.5541262030601501,0.3501323759555816,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9822692871094,0.8280631303787231,0.281672716140747,0.2692268490791321,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9850769042969,0.641318142414093,0.1292401701211929,0.5938943028450012,284.9820251464844,284.95001220703125,297.8759765625,292.2547912597656,297.2591247558594,296.9981994628906,282.9775695800781,1.0,0.4141246378421783,0.4300701916217804,0.4300701916217804,1.0,1.0,-2.1267895698547363,0.6298377513885498,1.496951699256897,0.1486862897872924,0.8679803609848022,0.8679803609848022,0.0,89.62261199951172,61.0,39924.85546875,0.0,871.6251831054688,1.0,278.7398986816406,281.5441589355469,295.2043762207031,297.800537109375,293.1499938964844,293.1499938964844,279.04998779296875,33686.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160370588302612,1.0,0.0,0.0,3.405841112136841,3.405862331390381,7.740019896118611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8759765625,0.0,1261.962158203125,1895.4371337890625,0.0,2618.895263671875,0.8485713601112366,1.0,0.0,3.0,1.0,0.0
17866020,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462646484375,0.784989058971405,0.227873682975769,0.2071578353643417,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.9154199957847596,0.3634403645992279,0.346156358718872,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0439453125,0.9990000128746032,0.5555735230445862,0.3334663510322571,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0454406738281,0.8383281230926514,0.2793118953704834,0.2667460739612579,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.049560546875,0.6483254432678223,0.1274943798780441,0.5848318338394165,285.04510498046875,284.95001220703125,297.8290100097656,292.2298583984375,297.2463073730469,296.9999084472656,283.0376892089844,1.0,0.4033448398113251,0.4316291511058807,0.4316291511058807,1.0,1.0,-2.0866472721099854,0.6177041530609131,1.4689431190490725,0.1453707218170166,0.970426857471466,0.970426857471466,0.0,82.95597076416016,64.0,38877.3359375,0.0,811.3694458007812,1.0,279.0410461425781,281.62286376953125,295.1757507324219,297.6921691894531,293.1499938964844,293.1499938964844,278.75,30586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019977807998657,1.0,0.0,0.0,3.608151912689209,3.608174562454224,8.686861292517278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.38427734375,0.0,1447.0673828125,1895.4371337890625,0.0,2489.704345703125,0.8916533589363098,1.0,0.0,3.0,1.0,0.0
17866080,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462646484375,0.784989058971405,0.227873682975769,0.2071578353643417,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04461669921875,0.9154199957847596,0.3634403645992279,0.346156358718872,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0439453125,0.9990000128746032,0.5555735230445862,0.3334663510322571,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0454406738281,0.8383281230926514,0.2793118953704834,0.2667460739612579,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.049560546875,0.6483254432678223,0.1274943798780441,0.5848318338394165,285.04510498046875,284.95001220703125,297.8290100097656,292.2298583984375,297.2463073730469,296.9999084472656,283.0376892089844,1.0,0.4033448398113251,0.4316291511058807,0.4316291511058807,1.0,1.0,-2.0866472721099854,0.6177041530609131,1.4689431190490725,0.1453707218170166,0.970426857471466,0.970426857471466,0.0,82.95597076416016,64.0,38877.3359375,0.0,811.3694458007812,1.0,279.0410461425781,281.62286376953125,295.1757507324219,297.6921691894531,293.1499938964844,293.1499938964844,278.75,30586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019977807998657,1.0,0.0,0.0,3.608151912689209,3.608174562454224,8.686861292517278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.38427734375,0.0,1447.0673828125,1895.4371337890625,0.0,2489.704345703125,0.8916533589363098,1.0,0.0,3.0,1.0,0.0
17866140,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460693359375,0.7895719408988953,0.2250482589006424,0.2047652304172516,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.921693742275238,0.3592990338802337,0.3424171805381775,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84783935546875,0.9990000128746032,0.5577046871185303,0.3240631222724914,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466796875,0.8431012034416199,0.276206910610199,0.2639313340187073,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84381103515625,0.6510505676269531,0.1254257410764694,0.5755826234817505,284.8469543457031,284.95001220703125,297.7820129394531,292.2056579589844,297.2313232421875,296.99835205078125,282.85260009765625,1.0,0.3961653113365173,0.4331881105899811,0.4331881105899811,1.0,1.0,-2.053493022918701,0.6081462502479553,1.445346713066101,0.1429229527711868,0.8050462007522583,0.8050462007522583,0.0,79.04354858398438,67.0,38688.05078125,0.0,768.7382202148438,1.0,278.7589416503906,281.4519958496094,295.2287292480469,297.81396484375,293.1499938964844,293.1499938964844,279.04998779296875,41781.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120478987693787,1.0,0.0,0.0,3.424952507019043,3.4249753952026367,7.827127319615101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.77685546875,0.0,1337.50048828125,1895.4371337890625,0.0,2582.065185546875,0.8595025539398193,1.0,0.0,3.0,1.0,0.0
17866200,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8460693359375,0.7895719408988953,0.2250482589006424,0.2047652304172516,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.84735107421875,0.921693742275238,0.3592990338802337,0.3424171805381775,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.84783935546875,0.9990000128746032,0.5577046871185303,0.3240631222724914,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8466796875,0.8431012034416199,0.276206910610199,0.2639313340187073,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.84381103515625,0.6510505676269531,0.1254257410764694,0.5755826234817505,284.8469543457031,284.95001220703125,297.7820129394531,292.2056579589844,297.2313232421875,296.99835205078125,282.85260009765625,1.0,0.3961653113365173,0.4331881105899811,0.4331881105899811,1.0,1.0,-2.053493022918701,0.6081462502479553,1.445346713066101,0.1429229527711868,0.8050462007522583,0.8050462007522583,0.0,79.04354858398438,67.0,38688.05078125,0.0,768.7382202148438,1.0,278.7589416503906,281.4519958496094,295.2287292480469,297.81396484375,293.1499938964844,293.1499938964844,279.04998779296875,41781.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120478987693787,1.0,0.0,0.0,3.424952507019043,3.4249753952026367,7.827127319615101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.77685546875,0.0,1337.50048828125,1895.4371337890625,0.0,2582.065185546875,0.8595025539398193,1.0,0.0,3.0,1.0,0.0
17866260,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9927978515625,0.7901389002799988,0.2231187522411346,0.2027343511581421,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.99188232421875,0.9226278066635132,0.3562395870685577,0.3391962945461273,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99151611328125,0.9990000128746032,0.5594598650932312,0.3201784491539001,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9923400878906,0.8437921404838562,0.2738430202007293,0.261441558599472,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9945373535156,0.6504262089729309,0.1236820891499519,0.5670444965362549,284.9921569824219,284.95001220703125,297.7388610839844,292.1841125488281,297.2205505371094,297.0004272460937,282.9880065917969,1.0,0.3916105031967163,0.4350486099720001,0.4350486099720001,1.0,1.0,-2.029269218444824,0.6023839116096497,1.4268853664398191,0.1423237770795822,0.9025994539260864,0.9025994539260864,0.0,77.18196868896484,67.0,37765.3359375,0.0,741.8023071289062,1.0,279.0381164550781,281.59991455078125,295.1274719238281,297.5841979980469,293.1499938964844,293.1499938964844,279.04998779296875,33339.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973548173904419,1.0,0.0,0.0,3.5267584323883057,3.526780605316162,8.299361979879905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.83984375,0.0,1381.0960693359375,1895.4371337890625,0.0,2447.265625,0.8755866289138794,1.0,0.0,3.0,1.0,0.0
17866320,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9877624511719,0.7901458144187927,0.2229574024677276,0.2025949209928512,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9868469238281,0.9226335287094116,0.3559830486774444,0.3389597833156585,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.98651123046875,0.9990000128746032,0.5595623254776001,0.3199501037597656,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9873046875,0.8437944650650024,0.2736445963382721,0.2612573206424713,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896850585937,0.6503289341926575,0.1235368400812149,0.5663849115371704,284.98712158203125,284.95001220703125,297.7351379394531,292.1822814941406,297.2198486328125,297.0009765625,282.9831848144531,1.0,0.3912976682186126,0.4352104067802429,0.4352104067802429,1.0,1.0,-2.0275299549102783,0.6020194888114929,1.4255105257034302,0.1423310041427612,0.901341199874878,0.901341199874878,0.0,77.06512451171875,70.0,37734.62890625,0.0,739.94775390625,1.0,279.04119873046875,281.5958251953125,295.12890625,297.58758544921875,293.1499938964844,293.1499938964844,278.75,33466.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968087792396545,1.0,0.0,0.0,3.533599138259888,3.5336215496063232,8.33158935620304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.501953125,0.0,1389.130126953125,1895.4371337890625,0.0,2442.28515625,0.8769884705543518,1.0,0.0,3.0,1.0,0.0
17866380,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87030029296875,0.7873530983924866,0.22030009329319,0.2003932893276214,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.9191908836364746,0.3520905971527099,0.3355019688606262,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87310791015625,0.9990000128746032,0.5589093565940857,0.3197576105594635,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.871337890625,0.841200590133667,0.2706260979175567,0.2585738897323608,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658142089844,0.6470518112182617,0.1214616224169731,0.5574465394020081,284.8717041015625,284.95001220703125,297.6883850097656,292.1597900390625,297.20562744140625,296.9996032714844,282.87957763671875,1.0,0.3882078528404236,0.4372327029705047,0.4372327029705047,1.0,1.0,-2.006544351577759,0.5977115631103516,1.4088329076766968,0.1425238847732544,0.7800150513648987,0.7800150513648987,0.0,76.46316528320312,73.0,37510.03515625,0.0,720.5512084960938,1.0,278.7592468261719,281.5081787109375,295.16900634765625,297.6757202148437,293.1499938964844,293.1499938964844,279.04998779296875,42959.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035011291503906,1.0,0.0,0.0,3.2536215782165527,3.253643274307251,7.063621296765632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.68310546875,0.0,1181.6876220703125,1895.4371337890625,0.0,2503.478515625,0.824608325958252,1.0,0.0,3.0,1.0,0.0
17866440,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.87030029296875,0.7873530983924866,0.22030009329319,0.2003932893276214,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,282.8723449707031,0.9191908836364746,0.3520905971527099,0.3355019688606262,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87310791015625,0.9990000128746032,0.5589093565940857,0.3197576105594635,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.871337890625,0.841200590133667,0.2706260979175567,0.2585738897323608,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8658142089844,0.6470518112182617,0.1214616224169731,0.5574465394020081,284.8717041015625,284.95001220703125,297.6883850097656,292.1597900390625,297.20562744140625,296.9996032714844,282.87957763671875,1.0,0.3882078528404236,0.4372327029705047,0.4372327029705047,1.0,1.0,-2.006544351577759,0.5977115631103516,1.4088329076766968,0.1425238847732544,0.7800150513648987,0.7800150513648987,0.0,76.46316528320312,73.0,37510.03515625,0.0,720.5512084960938,1.0,278.7592468261719,281.5081787109375,295.16900634765625,297.6757202148437,293.1499938964844,293.1499938964844,279.04998779296875,42959.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035011291503906,1.0,0.0,0.0,3.2536215782165527,3.253643274307251,7.063621296765632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.68310546875,0.0,1181.6876220703125,1895.4371337890625,0.0,2503.478515625,0.824608325958252,1.0,0.0,3.0,1.0,0.0
17866500,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0004272460937,0.7850250601768494,0.2192454040050506,0.1992969065904617,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0032958984375,0.9162426590919496,0.3504129648208618,0.3337608873844147,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0042724609375,0.9990000128746032,0.5582541227340698,0.3207693994045257,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0019226074219,0.838973343372345,0.2693186402320862,0.257218599319458,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9929504394531,0.6446672677993774,0.1205075979232788,0.5529260635375977,285.0024719238281,284.95001220703125,297.66510009765625,292.14892578125,297.198974609375,296.99951171875,283.0111083984375,1.0,0.3871533572673797,0.4382438659667969,0.4382438659667969,1.0,1.0,-1.9972928762435915,0.5960039496421814,1.4012888669967651,0.1427619606256485,0.8615666031837463,0.8615666031837463,0.0,76.54279327392578,73.0,36869.546875,0.0,713.2839965820312,1.0,278.99176025390625,281.64849853515625,295.0859069824219,297.45269775390625,293.1499938964844,293.1499938964844,279.04998779296875,35230.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934060096740723,1.0,0.0,0.0,3.305034637451172,3.3050553798675537,7.288620622603048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.353515625,0.0,1176.96240234375,1895.4371337890625,0.0,2411.297607421875,0.8309354186058044,1.0,0.0,3.0,1.0,0.0
17866560,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.99859619140625,0.7828872203826904,0.2183047384023666,0.198451280593872,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9976501464844,0.913417398929596,0.3488603234291076,0.3322935402393341,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9972839355469,0.9990000128746032,0.5574237704277039,0.3219652771949768,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9981384277344,0.8368275165557861,0.2681145668029785,0.2560789585113525,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0006103515625,0.6423789262771606,0.1196192950010299,0.5489278435707092,284.9979553222656,284.95001220703125,297.6418762207031,292.1383056640625,297.1928100585937,297.00018310546875,282.9940490722656,1.0,0.3864086270332336,0.43914395570755,0.43914395570755,1.0,1.0,-1.9897794723510744,0.5947554111480713,1.3950241804122925,0.1430877149105072,0.8777645230293274,0.8777645230293274,0.0,76.72698974609375,76.0,36842.8671875,0.0,707.8279418945312,1.0,279.0396728515625,281.6290283203125,295.081787109375,297.4789123535156,293.1499938964844,293.1499938964844,279.3500061035156,33013.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876535654067993,1.0,0.0,0.0,3.4037904739379883,3.403811454772949,7.730701554464758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.3349609375,0.0,1255.2728271484375,1895.4371337890625,0.0,2359.12158203125,0.8477622270584106,1.0,0.0,3.0,1.0,0.0
17866620,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0886535644531,0.7776237726211548,0.216457188129425,0.1968245804309845,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0875244140625,0.906643271446228,0.3458088040351867,0.3294468820095062,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0870361328125,0.9990000128746032,0.5549317002296448,0.325708270072937,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0881042480469,0.8315767049789429,0.2657546401023865,0.253882348537445,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909423828125,0.6371666193008423,0.1178985089063644,0.5413376688957214,285.087890625,284.95001220703125,297.5957336425781,292.117919921875,297.17974853515625,297.0003662109375,283.0827331542969,1.0,0.3856529593467712,0.440944105386734,0.440944105386734,1.0,1.0,-1.977147340774536,0.5931022763252258,1.384045124053955,0.1440632194280624,1.0,1.0,0.0,77.59261322021484,79.0,36236.5234375,0.0,700.6010131835938,1.0,279.3405456542969,281.7249755859375,295.0689697265625,297.41064453125,293.1499938964844,293.1499938964844,279.04998779296875,29854.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744557857513428,1.0,0.0,0.0,3.638875961303711,3.6388988494873047,8.835432367959584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3115234375,0.0,1474.9844970703125,1895.4371337890625,0.0,2240.5078125,0.8979387283325195,1.0,0.0,3.0,1.0,0.0
17866680,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0886535644531,0.7776237726211548,0.216457188129425,0.1968245804309845,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0875244140625,0.906643271446228,0.3458088040351867,0.3294468820095062,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0870361328125,0.9990000128746032,0.5549317002296448,0.325708270072937,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0881042480469,0.8315767049789429,0.2657546401023865,0.253882348537445,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0909423828125,0.6371666193008423,0.1178985089063644,0.5413376688957214,285.087890625,284.95001220703125,297.5957336425781,292.117919921875,297.17974853515625,297.0003662109375,283.0827331542969,1.0,0.3856529593467712,0.440944105386734,0.440944105386734,1.0,1.0,-1.977147340774536,0.5931022763252258,1.384045124053955,0.1440632194280624,1.0,1.0,0.0,77.59261322021484,79.0,36236.5234375,0.0,700.6010131835938,1.0,279.3405456542969,281.7249755859375,295.0689697265625,297.41064453125,293.1499938964844,293.1499938964844,279.04998779296875,29854.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744557857513428,1.0,0.0,0.0,3.638875961303711,3.6388988494873047,8.835432367959584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.3115234375,0.0,1474.9844970703125,1895.4371337890625,0.0,2240.5078125,0.8979387283325195,1.0,0.0,3.0,1.0,0.0
17866740,296.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85699462890625,0.7697978615760803,0.0,0.1946358680725097,296.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.85723876953125,0.8974315524101257,0.0,0.3259434998035431,297.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8573913574219,0.9990000128746032,0.0,0.3318692743778229,296.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8570861816406,0.8240191340446472,0.0,0.2511952221393585,296.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8572692871094,0.630314290523529,0.0,0.532939076423645,284.8571472167969,294.1499938964844,297.54998779296875,292.09869384765625,297.1649475097656,296.998046875,282.8589172363281,0.0,0.0,0.4427442848682403,0.4427442848682403,1.0,1.0,-1.964400172233581,0.5913642048835754,1.3730360269546509,0.1450017690658569,0.0,0.0,0.0,79.25562286376953,60.0,36703.83203125,0.0,696.0195922851562,0.0,279.0580749511719,281.4984436035156,295.1465759277344,297.5996398925781,293.1499938964844,293.1499938964844,278.1499938964844,38662.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5904672145843506,3.5904910564422607,8.601916192674253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.537353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.85699462890625,0.7697978615760803,0.0,0.1946358680725097,296.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.85723876953125,0.8974315524101257,0.0,0.3259434998035431,297.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8573913574219,0.9990000128746032,0.0,0.3318692743778229,296.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8570861816406,0.8240191340446472,0.0,0.2511952221393585,296.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8572692871094,0.630314290523529,0.0,0.532939076423645,284.8571472167969,294.1499938964844,297.54998779296875,292.09869384765625,297.1649475097656,296.998046875,282.8589172363281,0.0,0.0,0.4427442848682403,0.4427442848682403,1.0,1.0,-1.964400172233581,0.5913642048835754,1.3730360269546509,0.1450017690658569,0.0,0.0,0.0,79.25562286376953,60.0,36703.83203125,0.0,696.0195922851562,0.0,279.0580749511719,281.4984436035156,295.1465759277344,297.5996398925781,293.1499938964844,293.1499938964844,278.1499938964844,38662.8515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5904672145843506,3.5904910564422607,8.601916192674253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1487.537353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2073669433594,0.0,0.0,0.0010599676752462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.2116394042969,0.3667255043983459,0.0,0.001116202562116,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2184753417969,0.3667255043983459,0.0,0.0008244272321462,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2093505859375,0.3667255043983459,0.0,0.0011161994189023,297.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.19854736328125,0.0,0.0,0.005294722970575,285.2492370605469,294.1499938964844,297.5253601074219,292.09039306640625,296.939453125,296.9794311523437,281.7480163574219,0.0,0.0,0.3483685851097107,0.3483685851097107,1.0,1.0,-0.0131939277052879,0.0048060384579002,0.0083878887817263,-0.0240559913218021,0.0,0.0,0.0,-0.0725022479891777,60.0,2062.54248046875,0.0,-8.698803867446259e-06,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,4.912726581096649e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.746562858410369e-14,7.747455969949955e-14,2.1818920418465693e-19,4.211354789201982e-12,4.211348283988947e-12,6.579460353105479e-18,0.0,0.0,-0.0,0.0,0.0,8.252621028315303e-24,3.7033485403271124e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.19287109375,0.0,0.0,0.000762803654652,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19842529296875,0.0,0.0,0.0012251432053744,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.20416259765625,0.0,0.0,0.001410350902006,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.195556640625,0.0,0.0,0.0009644195670261,297.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1859436035156,0.0,0.0,0.0022820795420557,285.22735595703125,294.1499938964844,297.5031433105469,292.0857849121094,296.9207458496094,296.9220886230469,281.30975341796875,0.0,0.0,0.2656465768814087,0.2656465768814087,1.0,1.0,-0.0089876428246498,0.0023806479293853,0.0066069946624338,-0.0257631409913301,0.0,0.0,0.0,-0.0511153526604175,60.0,1022.826416015625,0.0,-4.336037818575278e-06,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6128827609373538e-23,1.8981738339939893e-23,2.389436724829508e-26,4.665618773696134e-18,4.661970907194775e-18,3.647898005307963e-21,0.0,0.0,-0.0,0.0,0.0,6.334513656041762e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.18994140625,0.0,0.0,9.620957280276345e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1932983398437,0.0,0.0,0.0001004170408123,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1955871582031,0.0,0.0,7.309372449526563e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1917419433594,0.0,0.0,0.0001009709667414,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846923828125,0.0,0.0,0.0004838315653614,285.2220458984375,294.1499938964844,297.45367431640625,292.083740234375,296.8598022460937,296.9630432128906,281.0644226074219,0.0,0.0,0.0885488539934158,0.0885488539934158,1.0,1.0,-0.000691263761837,6.375697557814419e-05,0.0006275068153627,-0.026143591850996,0.0,0.0,0.0,-0.0081243328750133,60.0,203.6243438720703,0.0,-7.170946503265442e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.443755180144868e-35,2.8580078841580366e-35,1.6826626225240428e-35,-4.1291019458024297e-22,-1.9064327028006744e-22,-2.2226692430017563e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.18994140625,0.0,0.0,9.620957280276345e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1932983398437,0.0,0.0,0.0001004170408123,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1955871582031,0.0,0.0,7.309372449526563e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1917419433594,0.0,0.0,0.0001009709667414,297.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846923828125,0.0,0.0,0.0004838315653614,285.2220458984375,294.1499938964844,297.45367431640625,292.083740234375,296.8598022460937,296.9630432128906,281.0644226074219,0.0,0.0,0.0885488539934158,0.0885488539934158,1.0,1.0,-0.000691263761837,6.375697557814419e-05,0.0006275068153627,-0.026143591850996,0.0,0.0,0.0,-0.0081243328750133,60.0,203.6243438720703,0.0,-7.170946503265442e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.443755180144868e-35,2.8580078841580366e-35,1.6826626225240428e-35,-4.1291019458024297e-22,-1.9064327028006744e-22,-2.2226692430017563e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288757324219,0.0,0.0,9.774653153726832e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1322021484375,0.0,0.0,0.000102893631265,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.13287353515625,0.0,0.0,7.595104398205876e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.13116455078125,0.0,0.0,0.0001029172490234,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.12518310546875,0.0,0.0,0.0004884004592895,285.1237487792969,294.1499938964844,297.42803955078125,292.0865173339844,296.75537109375,296.95538330078125,281.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008785721729509,2.1499168667560298e-08,0.000878550694324,-0.0270878858864307,0.0,0.0,0.0,-0.0092724235728383,60.0,111.6641845703125,0.0,-7.397365919814548e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.2611686178923354e-44,7.006492321624085e-45,-3.912124554752816e-22,-1.949827878088009e-22,-1.96229680288255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.12652587890625,0.0,0.0,9.79558826657012e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1298522949219,0.0,0.0,0.0001031530919135,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1304931640625,0.0,0.0,7.618941890541464e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1287841796875,0.0,0.0,0.0001031525971484,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1228332519531,0.0,0.0,0.0004893049481324,285.1204528808594,294.1499938964844,297.40185546875,292.0917358398437,296.7615051269531,297.0520935058594,281.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043833210133,1.1008924438726808e-08,0.0010438221506774,-0.0278360191732645,0.0,0.0,0.0,-0.0102605950087308,60.0,60.4659423828125,0.0,-7.428872095260888e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903130783126826e-22,-1.9516264809519133e-22,-1.9515043021749131e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,9.842371218837798e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1248779296875,0.0,0.0,0.0001036453395499,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255187988281,0.0,0.0,7.655251101823524e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,0.0001036450921674,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11798095703125,0.0,0.0,0.0004916433244943,285.1135559082031,294.1499938964844,297.347900390625,292.1089172363281,296.7728576660156,297.17681884765625,281.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572623748179469e-08,0.0010488051921129,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,31.05353736877441,0.0,-7.49997965954208e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9032214074676177e-22,-1.9516081793789122e-22,-1.9516132280887056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
