time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867280,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1216125488281,0.0,0.0,9.842371218837798e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1248779296875,0.0,0.0,0.0001036453395499,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1255187988281,0.0,0.0,7.655251101823524e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.12384033203125,0.0,0.0,0.0001036450921674,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.11798095703125,0.0,0.0,0.0004916433244943,285.1135559082031,294.1499938964844,297.347900390625,292.1089172363281,296.7728576660156,297.17681884765625,281.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488167172297,1.1572623748179469e-08,0.0010488051921129,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,31.05353736877441,0.0,-7.49997965954208e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9032214074676177e-22,-1.9516081793789122e-22,-1.9516132280887056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11639404296875,0.0,0.0,9.896299161482602e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.11962890625,0.0,0.0,0.0001042132425936,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1202392578125,0.0,0.0,7.697197725065053e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1185913085937,0.0,0.0,0.0001042129879351,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128234863281,0.0,0.0,0.0004943370586261,285.10626220703125,294.1499938964844,297.29205322265625,292.1344299316406,296.782958984375,297.2313537597656,281.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244385061421781e-08,0.0010545492405071,-0.0311212949454784,0.0,0.0,0.0,-0.0108828702941536,60.0,26.463455200195312,0.0,-7.582367800296198e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9032176209352727e-22,-1.9516088104676363e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11639404296875,0.0,0.0,9.896299161482602e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.11962890625,0.0,0.0,0.0001042132425936,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1202392578125,0.0,0.0,7.697197725065053e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1185913085937,0.0,0.0,0.0001042129879351,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1128234863281,0.0,0.0,0.0004943370586261,285.10626220703125,294.1499938964844,297.29205322265625,292.1344299316406,296.782958984375,297.2313537597656,281.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244385061421781e-08,0.0010545492405071,-0.0311212949454784,0.0,0.0,0.0,-0.0108828702941536,60.0,26.463455200195312,0.0,-7.582367800296198e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9032176209352727e-22,-1.9516088104676363e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,9.957281145034358e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141052246094,0.0,0.0,0.0001048554113367,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1147155761719,0.0,0.0,7.74462750996463e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.0,0.0,0.0001048551566782,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073913574219,0.0,0.0,0.0004973832983523,285.0986633300781,294.1499938964844,297.2345275878906,292.16748046875,296.7918701171875,297.2422790527344,281.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.30040938017828e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.0112594878301024,60.0,25.207763671875,0.0,-7.676078439544656e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.9516088104676363e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.11090087890625,0.0,0.0,9.957281145034358e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1141052246094,0.0,0.0,0.0001048554113367,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1147155761719,0.0,0.0,7.74462750996463e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.11309814453125,0.0,0.0,0.0001048551566782,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073913574219,0.0,0.0,0.0004973832983523,285.0986633300781,294.1499938964844,297.2345275878906,292.16748046875,296.7918701171875,297.2422790527344,281.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.30040938017828e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.0112594878301024,60.0,25.207763671875,0.0,-7.676078439544656e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.9516088104676363e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1051940917969,0.0,0.0,0.0001002515928121,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083679199219,0.0,0.0,0.0001055701941368,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089782714844,0.0,0.0,7.797421130817384e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073608398437,0.0,0.0,0.0001055699394783,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1017150878906,0.0,0.0,0.0005007739528082,285.0907592773437,294.1499938964844,297.175537109375,292.2071838378906,296.7996520996094,297.22467041015625,281.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849732916071389e-08,0.0010682754218578,-0.035321194678545,0.0,0.0,0.0,-0.0116787049919366,60.0,24.66799736022949,0.0,-7.781065392009624e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1051940917969,0.0,0.0,0.0001002515928121,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1083679199219,0.0,0.0,0.0001055701941368,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1089782714844,0.0,0.0,7.797421130817384e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1073608398437,0.0,0.0,0.0001055699394783,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1017150878906,0.0,0.0,0.0005007739528082,285.0907592773437,294.1499938964844,297.175537109375,292.2071838378906,296.7996520996094,297.22467041015625,281.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849732916071389e-08,0.0010682754218578,-0.035321194678545,0.0,0.0,0.0,-0.0116787049919366,60.0,24.66799736022949,0.0,-7.781065392009624e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1022644042969,0.0,0.0,0.0001006173843052,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1053771972656,0.0,0.0,0.0001059553906088,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1059875488281,0.0,0.0,7.825871580280364e-05,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1044006347656,0.0,0.0,0.0001059551432263,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0987854003906,0.0,0.0,0.0005026012076996,285.0867004394531,294.1499938964844,297.1455993652344,292.2292785644531,296.8030090332031,297.2063293457031,281.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721862781792,1.4305461704111622e-08,0.00107217207551,-0.0365131422877311,0.0,0.0,0.0,-0.0119046280160546,60.0,24.487499237060547,0.0,-7.837940074750804e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0992431640625,0.0,0.0,0.0001009965853882,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.10235595703125,0.0,0.0,0.0001063547024386,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029663085937,0.0,0.0,7.855364674469456e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.10137939453125,0.0,0.0,0.0001063544550561,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0957946777344,0.0,0.0,0.0005044953431934,285.0825500488281,294.1499938964844,297.1153564453125,292.2527160644531,296.8060607910156,297.1844482421875,281.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762255406007,1.4777889134620636e-08,0.0010762107558548,-0.0377486012876033,0.0,0.0,0.0,-0.0121388249099254,60.0,24.3222770690918,0.0,-7.89711691595585e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09307861328125,0.0,0.0,0.0001017988688545,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0961303710937,0.0,0.0,0.000107199550257,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.09674072265625,0.0,0.0,7.917764014564455e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951538085937,0.0,0.0,0.0001071992955985,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.08966064453125,0.0,0.0,0.0005085029406473,285.0740661621094,294.1499938964844,297.05419921875,292.3033142089844,296.8112487792969,297.1329040527344,281.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777448680864836e-08,0.0010847577359527,-0.0403620153665542,0.0,0.0,0.0,-0.0126343490555882,60.0,24.02547645568848,0.0,-8.02305493152744e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.09307861328125,0.0,0.0,0.0001017988688545,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0961303710937,0.0,0.0,0.000107199550257,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.09674072265625,0.0,0.0,7.917764014564455e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0951538085937,0.0,0.0,0.0001071992955985,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.08966064453125,0.0,0.0,0.0005085029406473,285.0740661621094,294.1499938964844,297.05419921875,292.3033142089844,296.8112487792969,297.1329040527344,281.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847735684365,1.5777448680864836e-08,0.0010847577359527,-0.0403620153665542,0.0,0.0,0.0,-0.0126343490555882,60.0,24.02547645568848,0.0,-8.02305493152744e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0867004394531,0.0,0.0,0.0001026499376166,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,0.0001080957590602,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0903015136719,0.0,0.0,7.98395776655525e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887756347656,0.0,0.0,0.0001080955116776,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0833435058594,0.0,0.0,0.0005127542535774,285.0653686523437,294.1499938964844,296.9922790527344,292.358154296875,296.8153076171875,297.0740966796875,281.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,23.77091789245605,0.0,-8.157740438718974e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0867004394531,0.0,0.0,0.0001026499376166,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0897216796875,0.0,0.0,0.0001080957590602,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0903015136719,0.0,0.0,7.98395776655525e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0887756347656,0.0,0.0,0.0001080955116776,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0833435058594,0.0,0.0,0.0005127542535774,285.0653686523437,294.1499938964844,296.9922790527344,292.358154296875,296.8153076171875,297.0740966796875,281.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,23.77091789245605,0.0,-8.157740438718974e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08013916015625,0.0,0.0,0.000103533064248,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831298828125,0.0,0.0,0.0001090257283067,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0837097167969,0.0,0.0,8.052644989220425e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0821838378906,0.0,0.0,0.0001090254882001,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07684326171875,0.0,0.0,0.000517165637575,285.05645751953125,294.1499938964844,296.9298095703125,292.4164733886719,296.818115234375,297.0107116699219,281.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054771184921,60.0,23.55846405029297,0.0,-8.298685827412555e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08013916015625,0.0,0.0,0.000103533064248,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831298828125,0.0,0.0,0.0001090257283067,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0837097167969,0.0,0.0,8.052644989220425e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0821838378906,0.0,0.0,0.0001090254882001,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.07684326171875,0.0,0.0,0.000517165637575,285.05645751953125,294.1499938964844,296.9298095703125,292.4164733886719,296.818115234375,297.0107116699219,281.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054771184921,60.0,23.55846405029297,0.0,-8.298685827412555e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.07342529296875,0.0,0.0,0.0001044271848513,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.07635498046875,0.0,0.0,0.0001099672881537,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769348144531,0.0,0.0,8.122187864501029e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.075439453125,0.0,0.0,0.0001099670407711,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0701599121094,0.0,0.0,0.0005216320278123,285.0473327636719,294.1499938964844,296.8670959472656,292.4775390625,296.819580078125,296.9448547363281,281.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052150079801322e-08,0.00111275666859,-0.0489179790019989,0.0,0.0,0.0,-0.0142577458173036,60.0,23.385210037231445,0.0,-8.442616206139064e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.07342529296875,0.0,0.0,0.0001044271848513,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.07635498046875,0.0,0.0,0.0001099672881537,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0769348144531,0.0,0.0,8.122187864501029e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.075439453125,0.0,0.0,0.0001099670407711,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0701599121094,0.0,0.0,0.0005216320278123,285.0473327636719,294.1499938964844,296.8670959472656,292.4775390625,296.819580078125,296.9448547363281,281.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052150079801322e-08,0.00111275666859,-0.0489179790019989,0.0,0.0,0.0,-0.0142577458173036,60.0,23.385210037231445,0.0,-8.442616206139064e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0699768066406,0.0,0.0,0.0001048699341481,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0729064941406,0.0,0.0,0.0001104335169657,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.073486328125,0.0,0.0,8.156623516697437e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0719909667969,0.0,0.0,0.0001104332768591,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0667419433594,0.0,0.0,0.0005238436278887,285.0426940917969,294.1499938964844,296.8356628417969,292.5088806152344,296.8197937011719,296.9114990234375,281.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174930259585,1.960379414356339e-08,0.0011174733517691,-0.0503582954406738,0.0,0.0,0.0,-0.0145312175154685,60.0,23.31191635131836,0.0,-8.51434478477131e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0665283203125,0.0,0.0,0.0001053069281624,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0694274902344,0.0,0.0,0.0001108936921809,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0699768066406,0.0,0.0,8.190611697500572e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0685119628906,0.0,0.0,0.0001108934447984,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.06329345703125,0.0,0.0,0.0005260265315882,285.0380249023437,294.1499938964844,296.8042907714844,292.5406188964844,296.8197326660156,296.87811279296875,281.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221488239243,2.0148261725694283e-08,0.0011221286840736,-0.0517795756459236,0.0,0.0,0.0,-0.0148011315613985,60.0,23.244770050048828,0.0,-8.585437427655054e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0594787597656,0.0,0.0,0.0001061415823642,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0623474121094,0.0,0.0,0.0001117726205848,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628967285156,0.0,0.0,8.255528518930078e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0614318847656,0.0,0.0,0.0001117723804782,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.05633544921875,0.0,0.0,0.0005301958299241,285.0285949707031,294.1499938964844,296.7416381835937,292.60504150390625,296.8187255859375,296.8114013671875,281.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310412082821,2.1188206744682248e-08,0.0011310200206935,-0.054493386298418,0.0,0.0,0.0,-0.0153166716918349,60.0,23.1275634765625,0.0,-8.722045663489555e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0594787597656,0.0,0.0,0.0001061415823642,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0623474121094,0.0,0.0,0.0001117726205848,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0628967285156,0.0,0.0,8.255528518930078e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0614318847656,0.0,0.0,0.0001117723804782,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.05633544921875,0.0,0.0,0.0005301958299241,285.0285949707031,294.1499938964844,296.7416381835937,292.60504150390625,296.8187255859375,296.8114013671875,281.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310412082821,2.1188206744682248e-08,0.0011310200206935,-0.054493386298418,0.0,0.0,0.0,-0.0153166716918349,60.0,23.1275634765625,0.0,-8.722045663489555e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523376464844,0.0,0.0,0.0001068988713086,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0551452636719,0.0,0.0,0.0001125700800912,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556945800781,0.0,0.0,8.314428123412654e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.05426025390625,0.0,0.0,0.0001125698399846,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0492248535156,0.0,0.0,0.0005339786293916,285.0190124511719,294.1499938964844,296.6794128417969,292.6700744628906,296.8164978027344,296.74530029296875,281.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391094885766,2.2131743548925442e-08,0.0011390872532501,-0.056954588741064,0.0,0.0,0.0,-0.0157844182103872,60.0,23.02909278869629,0.0,-8.846921417671184e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0523376464844,0.0,0.0,0.0001068988713086,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0551452636719,0.0,0.0,0.0001125700800912,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0556945800781,0.0,0.0,8.314428123412654e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.05426025390625,0.0,0.0,0.0001125698399846,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0492248535156,0.0,0.0,0.0005339786293916,285.0190124511719,294.1499938964844,296.6794128417969,292.6700744628906,296.8164978027344,296.74530029296875,281.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391094885766,2.2131743548925442e-08,0.0011390872532501,-0.056954588741064,0.0,0.0,0.0,-0.0157844182103872,60.0,23.02909278869629,0.0,-8.846921417671184e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.048095703125,0.0,0.0,0.0001072972809197,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0508728027344,0.0,0.0,0.0001129896263591,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0514221191406,0.0,0.0,8.3454156992957e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.04998779296875,0.0,0.0,0.0001129893862525,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.04498291015625,0.0,0.0,0.0005359688075259,285.01336669921875,294.1499938964844,296.6431884765625,292.708251953125,296.8145751953125,296.7069702148437,281.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433539912104,2.2628132256841127e-08,0.001143331406638,-0.0582490116357803,0.0,0.0,0.0,-0.0160304978489875,60.0,22.97747611999512,0.0,-8.912973470387443e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0450744628906,0.0,0.0,0.0001075793770723,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0478515625,0.0,0.0,0.0001132866818807,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.04840087890625,0.0,0.0,8.367355621885508e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0469665527344,0.0,0.0,0.0001132864417741,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0419921875,0.0,0.0,0.0005373779567889,285.0093688964844,294.1499938964844,296.6177978515625,292.735107421875,296.8129577636719,296.6802062988281,281.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463592527434,2.2979596892014346e-08,0.0011463362025097,-0.0591653436422348,0.0,0.0,0.0,-0.0162047315388917,60.0,22.944000244140625,0.0,-8.959889896686948e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0377197265625,0.0,0.0,0.0001081588270608,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0404663085937,0.0,0.0,0.0001138968655141,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.041015625,0.0,0.0,8.412423630943522e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03961181640625,0.0,0.0,0.0001138966254075,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346984863281,0.0,0.0,0.0005402724491432,284.9996337890625,294.1499938964844,296.5570373535156,292.79949951171875,296.80828857421875,296.6162109375,281.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525328736752,2.3701522522401333e-08,0.0011525091249495,-0.0610470697283744,0.0,0.0,0.0,-0.016562620177865,60.0,22.869007110595703,0.0,-9.056643079929928e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0377197265625,0.0,0.0,0.0001081588270608,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0404663085937,0.0,0.0,0.0001138968655141,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.041015625,0.0,0.0,8.412423630943522e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03961181640625,0.0,0.0,0.0001138966254075,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0346984863281,0.0,0.0,0.0005402724491432,284.9996337890625,294.1499938964844,296.5570373535156,292.79949951171875,296.80828857421875,296.6162109375,281.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525328736752,2.3701522522401333e-08,0.0011525091249495,-0.0610470697283744,0.0,0.0,0.0,-0.016562620177865,60.0,22.869007110595703,0.0,-9.056643079929928e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0340270996094,0.0,0.0,0.0001083252645912,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0367736816406,0.0,0.0,0.000114072136057,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.03729248046875,0.0,0.0,8.425369014730677e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.035888671875,0.0,0.0,0.0001140718959504,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0310363769531,0.0,0.0,0.0005411038873717,284.9947814941406,294.1499938964844,296.5270690917969,292.8312683105469,296.8055114746094,296.5848693847656,282.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543063446879,2.3908850010911923e-08,0.0011542823631316,-0.0615873597562313,0.0,0.0,0.0,-0.0166654027998447,60.0,22.82744598388672,0.0,-9.084524776881153e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.03033447265625,0.0,0.0,0.0001084093528334,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0330505371094,0.0,0.0,0.0001141606771852,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0335693359375,0.0,0.0,8.431908645434305e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0321960449219,0.0,0.0,0.0001141604443546,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.02734375,0.0,0.0,0.0005415239138528,284.9898986816406,294.1499938964844,296.49737548828125,292.8626708984375,296.8024597167969,296.5539855957031,282.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552021605893,2.4013541377598813e-08,0.0011551781790331,-0.0618601664900779,0.0,0.0,0.0,-0.0167173072695732,60.0,22.77882957458496,0.0,-9.098620523673165e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0229187011719,0.0,0.0,0.0001083319075405,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0256042480469,0.0,0.0,0.0001140791209763,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.026123046875,0.0,0.0,8.425884152529761e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0247497558594,0.0,0.0,0.0001140788954216,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0199890136719,0.0,0.0,0.0005411371239461,284.98016357421875,294.1499938964844,296.4390563964844,292.9239807128906,296.7955627441406,296.4938049316406,282.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543760774657,2.3916834734905024e-08,0.0011543520959094,-0.0616081692278385,0.0,0.0,0.0,-0.0166693702340126,60.0,22.65667724609375,0.0,-9.085599828040358e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0229187011719,0.0,0.0,0.0001083319075405,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0256042480469,0.0,0.0,0.0001140791209763,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.026123046875,0.0,0.0,8.425884152529761e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0247497558594,0.0,0.0,0.0001140788954216,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0199890136719,0.0,0.0,0.0005411371239461,284.98016357421875,294.1499938964844,296.4390563964844,292.9239807128906,296.7955627441406,296.4938049316406,282.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543760774657,2.3916834734905024e-08,0.0011543520959094,-0.0616081692278385,0.0,0.0,0.0,-0.0166693702340126,60.0,22.65667724609375,0.0,-9.085599828040358e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155334472656,0.0,0.0,0.0001079740177374,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0181579589844,0.0,0.0,0.0001137022336479,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0186767578125,0.0,0.0,8.398046338697895e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.017333984375,0.0,0.0,0.0001137020080932,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0126342773437,0.0,0.0,0.0005393494502641,284.97052001953125,294.1499938964844,296.3822326660156,292.9829406738281,296.78765869140625,296.4359130859375,282.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470626331345563e-08,0.0011505377478897,-0.0604452975094318,0.0,0.0,0.0,-0.0164481699466705,60.0,22.4971923828125,0.0,-9.02564138982598e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0155334472656,0.0,0.0,0.0001079740177374,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0181579589844,0.0,0.0,0.0001137022336479,299.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0186767578125,0.0,0.0,8.398046338697895e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.017333984375,0.0,0.0,0.0001137020080932,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0126342773437,0.0,0.0,0.0005393494502641,284.97052001953125,294.1499938964844,296.3822326660156,292.9829406738281,296.78765869140625,296.4359130859375,282.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505612637847,2.3470626331345563e-08,0.0011505377478897,-0.0604452975094318,0.0,0.0,0.0,-0.0164481699466705,60.0,22.4971923828125,0.0,-9.02564138982598e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.01123046875,0.0,0.0,0.0001077375782188,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0138244628906,0.0,0.0,0.0001134532503783,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0143127441406,0.0,0.0,8.379656355828047e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.01300048828125,0.0,0.0,0.0001134530248236,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0083312988281,0.0,0.0,0.0005381684168241,284.96490478515625,294.1499938964844,296.3497314453125,293.0162048339844,296.7825622558594,296.40301513671875,282.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480407556518,2.317585767741548e-08,0.0011480175890028,-0.0596769638359546,0.0,0.0,0.0,-0.016302041709423,60.0,22.39408302307129,0.0,-8.986140898059602e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0081787109375,0.0,0.0,0.0001075535983545,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0107727050781,0.0,0.0,0.000113259506179,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0112609863281,0.0,0.0,8.365346002392471e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.00994873046875,0.0,0.0,0.0001132592879002,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0053100585937,0.0,0.0,0.0005372494342736,284.9609680175781,294.1499938964844,296.32720947265625,293.0390014648437,296.7787780761719,296.38018798828125,282.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146079855971,2.2946505140453155e-08,0.0011460569221526,-0.0590790696442127,0.0,0.0,0.0,-0.016188345849514,60.0,22.32050323486328,0.0,-8.95546676815684e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0008850097656,0.0,0.0,0.0001070355356205,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00341796875,0.0,0.0,0.0001127139548771,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0039367675781,0.0,0.0,8.325051021529362e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.00262451171875,0.0,0.0,0.0001127137365983,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.998046875,0.0,0.0,0.0005346616380847,284.9515075683594,294.1499938964844,296.2742004394531,293.0915832519531,296.7690734863281,296.3265380859375,282.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405581608414,2.23007106114892e-08,0.0011405359255149,-0.057395227253437,0.0,0.0,0.0,-0.0158682018518447,60.0,22.17340660095215,0.0,-8.86937669974941e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0008850097656,0.0,0.0,0.0001070355356205,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00341796875,0.0,0.0,0.0001127139548771,299.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0039367675781,0.0,0.0,8.325051021529362e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.00262451171875,0.0,0.0,0.0001127137365983,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.998046875,0.0,0.0,0.0005346616380847,284.9515075683594,294.1499938964844,296.2742004394531,293.0915832519531,296.7690734863281,296.3265380859375,282.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405581608414,2.23007106114892e-08,0.0011405359255149,-0.057395227253437,0.0,0.0,0.0,-0.0158682018518447,60.0,22.17340660095215,0.0,-8.86937669974941e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.99725341796875,0.0,0.0,0.0001067443954525,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9997863769531,0.0,0.0,0.0001124073678511,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0002746582031,0.0,0.0,8.302406058646739e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9989929199219,0.0,0.0,0.0001124071495723,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.99444580078125,0.0,0.0,0.0005332073778845,284.94683837890625,294.1499938964844,296.24853515625,293.1164245605469,296.7638854980469,296.3006286621094,282.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374551104381,2.1937799132842883e-08,0.0011374332243576,-0.0564487650990486,0.0,0.0,0.0,-0.015688294544816,60.0,22.110116958618164,0.0,-8.821180585982803e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.99365234375,0.0,0.0,0.0001064387251972,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.99615478515625,0.0,0.0,0.0001120854722103,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.99664306640625,0.0,0.0,8.278631139546633e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.995361328125,0.0,0.0,0.0001120852612075,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9908752441406,0.0,0.0,0.0005316804745234,284.94219970703125,294.1499938964844,296.22344970703125,293.14019775390625,296.758544921875,296.2752380371094,282.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341972276568,2.1556784801646245e-08,0.0011341756908223,-0.0554549284279346,0.0,0.0,0.0,-0.0154994111508131,60.0,22.040180206298828,0.0,-8.770719972517328e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
