time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869620,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9864807128906,0.0,0.0,0.000105794177216,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9889831542969,0.0,0.0,0.0001114067272283,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98944091796875,0.0,0.0,8.228498336393386e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9881896972656,0.0,0.0,0.0001114065235015,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9837646484375,0.0,0.0,0.000528460892383,284.9330444335937,294.1499938964844,296.1751403808594,293.1843566894531,296.7473449707031,296.22625732421875,282.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,21.893367767333984,0.0,-8.66479581418389e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9864807128906,0.0,0.0,0.000105794177216,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9889831542969,0.0,0.0,0.0001114067272283,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98944091796875,0.0,0.0,8.228498336393386e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9881896972656,0.0,0.0,0.0001114065235015,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9837646484375,0.0,0.0,0.000528460892383,284.9330444335937,294.1499938964844,296.1751403808594,293.1843566894531,296.7473449707031,296.22625732421875,282.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,21.893367767333984,0.0,-8.66479581418389e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9794311523437,0.0,0.0,0.0001051308208843,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818725585937,0.0,0.0,0.0001107081770896,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9823608398437,0.0,0.0,8.176903065759689e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9811096191406,0.0,0.0,0.0001107079733628,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9767150878906,0.0,0.0,0.0005251473630778,284.9240417480469,294.1499938964844,296.1295166015625,293.2235717773437,296.7355041503906,296.1798400878906,282.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926567063066614e-08,0.0011202377500012,-0.0512008965015411,0.0,0.0,0.0,-0.0146912522614002,60.0,21.73755645751953,0.0,-8.556453678920661e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9794311523437,0.0,0.0,0.0001051308208843,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9818725585937,0.0,0.0,0.0001107081770896,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9823608398437,0.0,0.0,8.176903065759689e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9811096191406,0.0,0.0,0.0001107079733628,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9767150878906,0.0,0.0,0.0005251473630778,284.9240417480469,294.1499938964844,296.1295166015625,293.2235717773437,296.7355041503906,296.1798400878906,282.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.9926567063066614e-08,0.0011202377500012,-0.0512008965015411,0.0,0.0,0.0,-0.0146912522614002,60.0,21.73755645751953,0.0,-8.556453678920661e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97247314453125,0.0,0.0,0.0001044740565703,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,0.0001100165609386,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.975341796875,0.0,0.0,8.12582002254203e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.97412109375,0.0,0.0,0.0001100163644878,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96978759765625,0.0,0.0,0.0005218667211011,284.91522216796875,294.1499938964844,296.0868530273437,293.2573547363281,296.7230834960937,296.1361999511719,282.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132578365504,1.91079685407658e-08,0.0011132387444376,-0.0490637235343456,0.0,0.0,0.0,-0.0142854405567049,60.0,21.576074600219727,0.0,-8.449859478787405e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.97247314453125,0.0,0.0,0.0001044740565703,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,0.0001100165609386,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.975341796875,0.0,0.0,8.12582002254203e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.97412109375,0.0,0.0,0.0001100163644878,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96978759765625,0.0,0.0,0.0005218667211011,284.91522216796875,294.1499938964844,296.0868530273437,293.2573547363281,296.7230834960937,296.1361999511719,282.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132578365504,1.91079685407658e-08,0.0011132387444376,-0.0490637235343456,0.0,0.0,0.0,-0.0142854405567049,60.0,21.576074600219727,0.0,-8.449859478787405e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9656066894531,0.0,0.0,0.0001038453337969,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9679870605469,0.0,0.0,0.0001093544851755,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,8.076918311417103e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9672546386719,0.0,0.0,0.0001093542887247,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9629821777344,0.0,0.0,0.0005187261849641,284.9065856933594,294.1499938964844,296.0473327636719,293.2851867675781,296.7101745605469,296.095458984375,282.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065568542107,1.832433049742121e-08,0.0011065384605899,-0.0470172129571437,0.0,0.0,0.0,-0.0138969607651233,60.0,21.41163444519043,0.0,-8.348443003569629e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9656066894531,0.0,0.0,0.0001038453337969,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9679870605469,0.0,0.0,0.0001093544851755,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.96844482421875,0.0,0.0,8.076918311417103e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9672546386719,0.0,0.0,0.0001093542887247,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9629821777344,0.0,0.0,0.0005187261849641,284.9065856933594,294.1499938964844,296.0473327636719,293.2851867675781,296.7101745605469,296.095458984375,282.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065568542107,1.832433049742121e-08,0.0011065384605899,-0.0470172129571437,0.0,0.0,0.0,-0.0138969607651233,60.0,21.41163444519043,0.0,-8.348443003569629e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9622497558594,0.0,0.0,0.0001035466630128,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.964599609375,0.0,0.0,0.0001090399600798,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9650573730469,0.0,0.0,8.053687633946538e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9638366699219,0.0,0.0,0.0001090397636289,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9596252441406,0.0,0.0,0.0005172342644073,284.9023742675781,294.1499938964844,296.02880859375,293.2967529296875,296.7035217285156,296.07635498046875,282.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033734772354,1.7952062947301783e-08,0.0011033555492758,-0.0460448116064071,0.0,0.0,0.0,-0.0137124136090278,60.0,21.329132080078125,0.0,-8.300479237277615e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9588928222656,0.0,0.0,0.000103260979813,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96124267578125,0.0,0.0,0.0001087391210603,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617004394531,0.0,0.0,8.031467586988583e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9604797363281,0.0,0.0,0.0001087389318854,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.956298828125,0.0,0.0,0.0005158073036,284.8981628417969,294.1499938964844,296.0111694335937,293.306640625,296.69677734375,296.0579528808594,282.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328634493,1.7595993995200846e-08,0.0011003110557794,-0.0451146028935909,0.0,0.0,0.0,-0.0135358953848481,60.0,21.246761322021484,0.0,-8.254731653778435e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522705078125,0.0,0.0,0.000102738624264,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.0001081890513887,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9550476074219,0.0,0.0,7.990838639670983e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.953857421875,0.0,0.0,0.0001081888622138,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.94970703125,0.0,0.0,0.0005131980869919,284.8899230957031,294.1499938964844,295.9786682128906,293.3212280273437,296.6830749511719,296.02349853515625,282.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947609553113,1.6944923686423863e-08,0.0010947439586743,-0.0434134230017662,0.0,0.0,0.0,-0.0132131334394216,60.0,21.08269119262696,0.0,-8.171408438784057e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9522705078125,0.0,0.0,0.000102738624264,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95458984375,0.0,0.0,0.0001081890513887,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9550476074219,0.0,0.0,7.990838639670983e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.953857421875,0.0,0.0,0.0001081888622138,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.94970703125,0.0,0.0,0.0005131980869919,284.8899230957031,294.1499938964844,295.9786682128906,293.3212280273437,296.6830749511719,296.02349853515625,282.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947609553113,1.6944923686423863e-08,0.0010947439586743,-0.0434134230017662,0.0,0.0,0.0,-0.0132131334394216,60.0,21.08269119262696,0.0,-8.171408438784057e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9457702636719,0.0,0.0,0.0001022802607621,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9480285644531,0.0,0.0,0.0001077063643606,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.948486328125,0.0,0.0,7.955187174957246e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.94732666015625,0.0,0.0,0.0001077061824616,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432373046875,0.0,0.0,0.0005109084886498,284.8818664550781,294.1499938964844,295.95001220703125,293.3283996582031,296.66912841796875,295.991943359375,282.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898748878389,1.6373601141594918e-08,0.0010898584732785,-0.0419203154742717,0.0,0.0,0.0,-0.0129299033433198,60.0,20.919971466064453,0.0,-8.098639625586659e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9457702636719,0.0,0.0,0.0001022802607621,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9480285644531,0.0,0.0,0.0001077063643606,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.948486328125,0.0,0.0,7.955187174957246e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.94732666015625,0.0,0.0,0.0001077061824616,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9432373046875,0.0,0.0,0.0005109084886498,284.8818664550781,294.1499938964844,295.95001220703125,293.3283996582031,296.66912841796875,295.991943359375,282.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898748878389,1.6373601141594918e-08,0.0010898584732785,-0.0419203154742717,0.0,0.0,0.0,-0.0129299033433198,60.0,20.919971466064453,0.0,-8.098639625586659e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9393615722656,0.0,0.0,0.000101870355138,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9416198730469,0.0,0.0,0.0001072747108992,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9420471191406,0.0,0.0,7.923304656287655e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9408874511719,0.0,0.0,0.0001072745290002,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9368591308594,0.0,0.0,0.0005088609759695,284.8739929199219,294.1499938964844,295.9237365722656,293.33184814453125,296.6549987792969,295.9633178710937,282.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.5862672952948742e-08,0.0010854901047423,-0.0405848026275634,0.0,0.0,0.0,-0.0126766161993145,60.0,20.760469436645508,0.0,-8.033838128085335e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9393615722656,0.0,0.0,0.000101870355138,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9416198730469,0.0,0.0,0.0001072747108992,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9420471191406,0.0,0.0,7.923304656287655e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9408874511719,0.0,0.0,0.0001072745290002,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9368591308594,0.0,0.0,0.0005088609759695,284.8739929199219,294.1499938964844,295.9237365722656,293.33184814453125,296.6549987792969,295.9633178710937,282.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.5862672952948742e-08,0.0010854901047423,-0.0405848026275634,0.0,0.0,0.0,-0.0126766161993145,60.0,20.760469436645508,0.0,-8.033838128085335e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330749511719,0.0,0.0,0.0001014803274301,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.935302734375,0.0,0.0,0.0001068639903678,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93572998046875,0.0,0.0,7.892968278611079e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346008300781,0.0,0.0,0.0001068638084689,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9306335449219,0.0,0.0,0.0005069127655588,284.8663024902344,294.1499938964844,295.898193359375,293.3355712890625,296.6406555175781,295.936767578125,282.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813487460836,1.537652316585536e-08,0.0010813333792611,-0.0393138639628887,0.0,0.0,0.0,-0.0124356132000684,60.0,20.607866287231445,0.0,-7.97242094563444e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9330749511719,0.0,0.0,0.0001014803274301,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.935302734375,0.0,0.0,0.0001068639903678,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93572998046875,0.0,0.0,7.892968278611079e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346008300781,0.0,0.0,0.0001068638084689,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9306335449219,0.0,0.0,0.0005069127655588,284.8663024902344,294.1499938964844,295.898193359375,293.3355712890625,296.6406555175781,295.936767578125,282.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813487460836,1.537652316585536e-08,0.0010813333792611,-0.0393138639628887,0.0,0.0,0.0,-0.0124356132000684,60.0,20.607866287231445,0.0,-7.97242094563444e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92999267578125,0.0,0.0,0.0001012927459669,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.93218994140625,0.0,0.0,0.0001066664481186,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9326171875,0.0,0.0,7.878377800807357e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9315185546875,0.0,0.0,0.0001066662734956,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92755126953125,0.0,0.0,0.0005059757386334,284.862548828125,294.1499938964844,295.8857116699219,293.3375244140625,296.6334228515625,295.92401123046875,282.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793496621772,1.5142704867798784e-08,0.0010793345281854,-0.0387025214731693,0.0,0.0,0.0,-0.0123197007924318,60.0,20.534473419189453,0.0,-7.942965396523506e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.92694091796875,0.0,0.0,0.0001011102940537,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9291381835937,0.0,0.0,0.0001064743191818,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9295654296875,0.0,0.0,7.864186773076653e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9284362792969,0.0,0.0,0.0001064741445588,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.92449951171875,0.0,0.0,0.0005050643812865,284.8588562011719,294.1499938964844,295.8733825683594,293.33953857421875,296.62615966796875,295.9115295410156,282.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774049442261,1.4915288559791406e-08,0.0010773900430649,-0.0381078831851482,0.0,0.0,0.0,-0.0122069623321294,60.0,20.46298599243164,0.0,-7.914368183037369e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208984375,0.0,0.0,0.0001007598330033,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9230651855469,0.0,0.0,0.0001061052607838,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234924316406,0.0,0.0,7.836928125470877e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92236328125,0.0,0.0,0.0001061050861608,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.91851806640625,0.0,0.0,0.0005033137858845,284.8515319824219,294.1499938964844,295.8492736816406,293.3436584472656,296.6115417480469,295.8871459960937,282.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4478449550381356e-08,0.0010736542753875,-0.0369655452668666,0.0,0.0,0.0,-0.0119904009625315,60.0,20.32500267028809,0.0,-7.859582495939321e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9208984375,0.0,0.0,0.0001007598330033,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9230651855469,0.0,0.0,0.0001061052607838,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234924316406,0.0,0.0,7.836928125470877e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92236328125,0.0,0.0,0.0001061050861608,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.91851806640625,0.0,0.0,0.0005033137858845,284.8515319824219,294.1499938964844,295.8492736816406,293.3436584472656,296.6115417480469,295.8871459960937,282.5379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4478449550381356e-08,0.0010736542753875,-0.0369655452668666,0.0,0.0,0.0,-0.0119904009625315,60.0,20.32500267028809,0.0,-7.859582495939321e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9149780273437,0.0,0.0,0.0001004319055937,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9171142578125,0.0,0.0,0.0001057599292835,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91754150390625,0.0,0.0,7.811421528458595e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9164428710937,0.0,0.0,0.0001057597619364,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9126281738281,0.0,0.0,0.0005016757640987,284.8444519042969,294.1499938964844,295.8258056640625,293.34796142578125,296.5968017578125,295.86358642578125,282.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701733408495,1.4069692078066964e-08,0.0010701593710109,-0.0358965061604976,0.0,0.0,0.0,-0.0117877637967467,60.0,20.194799423217773,0.0,-7.808490209981755e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9149780273437,0.0,0.0,0.0001004319055937,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9171142578125,0.0,0.0,0.0001057599292835,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.91754150390625,0.0,0.0,7.811421528458595e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9164428710937,0.0,0.0,0.0001057597619364,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9126281738281,0.0,0.0,0.0005016757640987,284.8444519042969,294.1499938964844,295.8258056640625,293.34796142578125,296.5968017578125,295.86358642578125,282.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701733408495,1.4069692078066964e-08,0.0010701593710109,-0.0358965061604976,0.0,0.0,0.0,-0.0117877637967467,60.0,20.194799423217773,0.0,-7.808490209981755e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9091796875,0.0,0.0,0.0001001251584966,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9112854003906,0.0,0.0,0.0001054369058692,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,7.787562208250165e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9106140136719,0.0,0.0,0.0001054367385222,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9068603515625,0.0,0.0,0.0005001435638405,284.8375244140625,294.1499938964844,295.8029479980469,293.3523864746094,296.5819702148437,295.8407287597656,282.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669035837054,1.3687337485634998e-08,0.0010668899631127,-0.0348964110016822,0.0,0.0,0.0,-0.0115982145071029,60.0,20.07197952270508,0.0,-7.760848319549042e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9091796875,0.0,0.0,0.0001001251584966,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9112854003906,0.0,0.0,0.0001054369058692,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117126464844,0.0,0.0,7.787562208250165e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9106140136719,0.0,0.0,0.0001054367385222,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9068603515625,0.0,0.0,0.0005001435638405,284.8375244140625,294.1499938964844,295.8029479980469,293.3523864746094,296.5819702148437,295.8407287597656,282.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669035837054,1.3687337485634998e-08,0.0010668899631127,-0.0348964110016822,0.0,0.0,0.0,-0.0115982145071029,60.0,20.07197952270508,0.0,-7.760848319549042e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.90350341796875,0.0,0.0,9.984015923691912e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90557861328125,0.0,0.0,0.0001051367798936,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.906005859375,0.0,0.0,7.765395275782794e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9049377441406,0.0,0.0,0.0001051366198225,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004987199790775,284.830810546875,294.1499938964844,295.7806701660156,293.3568725585937,296.5670166015625,295.8184814453125,282.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063865609467,1.3332082993144924e-08,0.0010638523381203,-0.0339671075344085,0.0,0.0,0.0,-0.0114221004769206,60.0,19.956392288208008,0.0,-7.716713668060039e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.90350341796875,0.0,0.0,9.984015923691912e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90557861328125,0.0,0.0,0.0001051367798936,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.906005859375,0.0,0.0,7.765395275782794e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9049377441406,0.0,0.0,0.0001051366198225,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9012145996094,0.0,0.0,0.0004987199790775,284.830810546875,294.1499938964844,295.7806701660156,293.3568725585937,296.5670166015625,295.8184814453125,282.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063865609467,1.3332082993144924e-08,0.0010638523381203,-0.0339671075344085,0.0,0.0,0.0,-0.0114221004769206,60.0,19.956392288208008,0.0,-7.716713668060039e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9007263183594,0.0,0.0,9.97082534013316e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9028015136719,0.0,0.0,0.0001049978818628,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9031982421875,0.0,0.0,7.755135447951034e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9021301269531,0.0,0.0,0.0001049977217917,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8984375,0.0,0.0,0.0004980611265636,284.8275146484375,294.1499938964844,295.7697448730469,293.3591613769531,296.5595092773437,295.8076477050781,282.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624597780406,1.3167665180446876e-08,0.0010624466231092,-0.0335369817912578,0.0,0.0,0.0,-0.0113405920565128,60.0,19.90207290649414,0.0,-7.696330328599289e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8979797363281,0.0,0.0,9.957991278497502e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9000244140625,0.0,0.0,0.0001048627236741,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9004211425781,0.0,0.0,7.745152834104374e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8993835449219,0.0,0.0,0.000104862563603,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8957214355469,0.0,0.0,0.0004974200273863,284.8243103027344,294.1499938964844,295.7589416503906,293.3614196777344,296.5519714355469,295.7969055175781,282.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610925965011,1.3007676713527871e-08,0.001061079557985,-0.0331184230744838,0.0,0.0,0.0,-0.0112612843513488,60.0,19.849130630493164,0.0,-7.676521818211769e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8925476074219,0.0,0.0,9.9334487458691e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8945617675781,0.0,0.0,0.0001046042816597,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8949584960937,0.0,0.0,7.726063631707802e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8939208984375,0.0,0.0,0.0001046041215886,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.89031982421875,0.0,0.0,0.0004961941158398,284.8179626464844,294.1499938964844,295.7377319335937,293.3659973144531,296.5368347167969,295.77569580078125,282.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584752308204,1.2701748985932682e-08,0.0010584625415503,-0.0323180183768272,0.0,0.0,0.0,-0.0111096166074275,60.0,19.746706008911133,0.0,-7.638715260327444e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8925476074219,0.0,0.0,9.9334487458691e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8945617675781,0.0,0.0,0.0001046042816597,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8949584960937,0.0,0.0,7.726063631707802e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8939208984375,0.0,0.0,0.0001046041215886,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.89031982421875,0.0,0.0,0.0004961941158398,284.8179626464844,294.1499938964844,295.7377319335937,293.3659973144531,296.5368347167969,295.77569580078125,282.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584752308204,1.2701748985932682e-08,0.0010584625415503,-0.0323180183768272,0.0,0.0,0.0,-0.0111096166074275,60.0,19.746706008911133,0.0,-7.638715260327444e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88726806640625,0.0,0.0,9.911330562317744e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8892517089844,0.0,0.0,0.0001043713564286,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8896484375,0.0,0.0,7.708859629929066e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8886108398437,0.0,0.0,0.0001043712036334,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8850402832031,0.0,0.0,0.0004950892762281,284.81182861328125,294.1499938964844,295.7170104980469,293.3705749511719,296.5216369628906,295.7550354003906,282.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561173548921,1.2426021100964137e-08,0.0010561048984527,-0.0315965712070465,0.0,0.0,0.0,-0.0109729273244738,60.0,19.651472091674805,0.0,-7.604720053677738e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.88726806640625,0.0,0.0,9.911330562317744e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8892517089844,0.0,0.0,0.0001043713564286,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8896484375,0.0,0.0,7.708859629929066e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8886108398437,0.0,0.0,0.0001043712036334,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8850402832031,0.0,0.0,0.0004950892762281,284.81182861328125,294.1499938964844,295.7170104980469,293.3705749511719,296.5216369628906,295.7550354003906,282.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561173548921,1.2426021100964137e-08,0.0010561048984527,-0.0315965712070465,0.0,0.0,0.0,-0.0109729273244738,60.0,19.651472091674805,0.0,-7.604720053677738e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.882080078125,0.0,0.0,9.891117952065542e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8840637207031,0.0,0.0,0.0001041585055645,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844299316406,0.0,0.0,7.6931384683121e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834228515625,0.0,0.0,0.0001041583527694,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8799133300781,0.0,0.0,0.0004940796643495,284.8058776855469,294.1499938964844,295.6967163085937,293.3750915527344,296.5063781738281,295.7347717285156,282.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539626237004,1.2174050212365728e-08,0.0010539504000917,-0.0309372432529926,0.0,0.0,0.0,-0.0108480155467987,60.0,19.562253952026367,0.0,-7.573720495201999e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.882080078125,0.0,0.0,9.891117952065542e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8840637207031,0.0,0.0,0.0001041585055645,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8844299316406,0.0,0.0,7.6931384683121e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8834228515625,0.0,0.0,0.0001041583527694,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8799133300781,0.0,0.0,0.0004940796643495,284.8058776855469,294.1499938964844,295.6967163085937,293.3750915527344,296.5063781738281,295.7347717285156,282.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539626237004,1.2174050212365728e-08,0.0010539504000917,-0.0309372432529926,0.0,0.0,0.0,-0.0108480155467987,60.0,19.562253952026367,0.0,-7.573720495201999e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8770446777344,0.0,0.0,9.8727825388778e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8789978027344,0.0,0.0,0.0001039654234773,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8793640136719,0.0,0.0,7.678876863792539e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8783569335937,0.0,0.0,0.0001039652706822,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8748779296875,0.0,0.0,0.0004931638250127,284.80010986328125,294.1499938964844,295.6768493652344,293.3795166015625,296.4910583496094,295.7149353027344,282.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520078940317,1.1945467726093284e-08,0.0010519959032535,-0.0303390808403491,0.0,0.0,0.0,-0.0107346978038549,60.0,19.478715896606445,0.0,-7.545653346596738e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8770446777344,0.0,0.0,9.8727825388778e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8789978027344,0.0,0.0,0.0001039654234773,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8793640136719,0.0,0.0,7.678876863792539e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8783569335937,0.0,0.0,0.0001039652706822,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8748779296875,0.0,0.0,0.0004931638250127,284.80010986328125,294.1499938964844,295.6768493652344,293.3795166015625,296.4910583496094,295.7149353027344,282.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520078940317,1.1945467726093284e-08,0.0010519959032535,-0.0303390808403491,0.0,0.0,0.0,-0.0107346978038549,60.0,19.478715896606445,0.0,-7.545653346596738e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87457275390625,0.0,0.0,9.864484309218824e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.87652587890625,0.0,0.0,0.0001038780319504,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8768920898437,0.0,0.0,7.672421634197235e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759155273437,0.0,0.0,0.0001038778791553,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8724365234375,0.0,0.0,0.0004927492700517,284.7973327636719,294.1499938964844,295.66705322265625,293.3816833496094,296.4833679199219,295.7052001953125,282.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051123952493,1.1842010039231354e-08,0.0010511120781302,-0.0300683379173278,0.0,0.0,0.0,-0.0106834135949611,60.0,19.43954086303711,0.0,-7.53296660604974e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
