time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871960,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.87213134765625,0.0,0.0,9.856359974946828e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8740539550781,0.0,0.0,0.0001037924812408,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8744201660156,0.0,0.0,7.666102465009317e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8734436035156,0.0,0.0,0.0001037923284457,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8699951171875,0.0,0.0,0.0004923435044474,284.7945556640625,294.1499938964844,295.6573486328125,293.3838195800781,296.4756774902344,295.69549560546875,282.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502582881599,1.1740723060427172e-08,0.0010502465302124,-0.0298032704740762,0.0,0.0,0.0,-0.0106332041323184,60.0,19.40106773376465,0.0,-7.52055697716969e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8673095703125,0.0,0.0,9.84117214102298e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86920166015625,0.0,0.0,0.0001036325411405,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8695678710937,0.0,0.0,7.654289220226929e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8686218261719,0.0,0.0,0.0001036323956213,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8652038574219,0.0,0.0,0.0004915848257951,284.7891540527344,294.1499938964844,295.63818359375,293.3879699707031,296.46026611328125,295.6762390136719,282.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486373212188,1.1551365197703944e-08,0.0010486256796866,-0.0293077062815427,0.0,0.0,0.0,-0.0105393230915069,60.0,19.32693672180176,0.0,-7.497384046928347e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8673095703125,0.0,0.0,9.84117214102298e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86920166015625,0.0,0.0,0.0001036325411405,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8695678710937,0.0,0.0,7.654289220226929e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8686218261719,0.0,0.0,0.0001036323956213,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8652038574219,0.0,0.0,0.0004915848257951,284.7891540527344,294.1499938964844,295.63818359375,293.3879699707031,296.46026611328125,295.6762390136719,282.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486373212188,1.1551365197703944e-08,0.0010486256796866,-0.0293077062815427,0.0,0.0,0.0,-0.0105393230915069,60.0,19.32693672180176,0.0,-7.497384046928347e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8626708984375,0.0,0.0,9.82831625151448e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86456298828125,0.0,0.0,0.0001034971573972,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648986816406,0.0,0.0,7.644289871677756e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86395263671875,0.0,0.0,0.000103497011878,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.860595703125,0.0,0.0,0.0004909426788799,284.78399658203125,294.1499938964844,295.61932373046875,293.3919372558594,296.4447937011719,295.657470703125,282.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472665308043,1.1391066756516466e-08,0.0010472551221027,-0.0288881752640008,0.0,0.0,0.0,-0.0104598570615053,60.0,19.25930595397949,0.0,-7.477795094246177e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8626708984375,0.0,0.0,9.82831625151448e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86456298828125,0.0,0.0,0.0001034971573972,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8648986816406,0.0,0.0,7.644289871677756e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86395263671875,0.0,0.0,0.000103497011878,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.860595703125,0.0,0.0,0.0004909426788799,284.78399658203125,294.1499938964844,295.61932373046875,293.3919372558594,296.4447937011719,295.657470703125,282.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472665308043,1.1391066756516466e-08,0.0010472551221027,-0.0288881752640008,0.0,0.0,0.0,-0.0104598570615053,60.0,19.25930595397949,0.0,-7.477795094246177e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85809326171875,0.0,0.0,9.816156671149656e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599548339844,0.0,0.0,0.0001033691150951,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8602905273437,0.0,0.0,7.634831854375079e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,0.0001033689695759,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560485839844,0.0,0.0,0.0004903353401459,284.7789306640625,294.1499938964844,295.6007385253906,293.3956604003906,296.4293212890625,295.6387939453125,282.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459696641191,1.1239453812095236e-08,0.0010459583718329,-0.028491361066699,0.0,0.0,0.0,-0.0103846937417984,60.0,19.19379997253418,0.0,-7.459291140321511e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85809326171875,0.0,0.0,9.816156671149656e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8599548339844,0.0,0.0,0.0001033691150951,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8602905273437,0.0,0.0,7.634831854375079e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.859375,0.0,0.0,0.0001033689695759,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8560485839844,0.0,0.0,0.0004903353401459,284.7789306640625,294.1499938964844,295.6007385253906,293.3956604003906,296.4293212890625,295.6387939453125,282.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459696641191,1.1239453812095236e-08,0.0010459583718329,-0.028491361066699,0.0,0.0,0.0,-0.0103846937417984,60.0,19.19379997253418,0.0,-7.459291140321511e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537292480469,0.0,0.0,9.806335583562031e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8555603027344,0.0,0.0,0.0001032656873576,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8558959960937,0.0,0.0,7.627192826475948e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85498046875,0.0,0.0,0.0001032655418384,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8517150878906,0.0,0.0,0.0004898447659797,284.774169921875,294.1499938964844,295.5823974609375,293.3991394042969,296.41375732421875,295.6204833984375,282.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044922391884,1.1116974896197009e-08,0.0010449112160131,-0.0281707886606454,0.0,0.0,0.0,-0.0103239770978689,60.0,19.13459205627441,0.0,-7.444359795272248e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537292480469,0.0,0.0,9.806335583562031e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8555603027344,0.0,0.0,0.0001032656873576,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8558959960937,0.0,0.0,7.627192826475948e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.85498046875,0.0,0.0,0.0001032655418384,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8517150878906,0.0,0.0,0.0004898447659797,284.774169921875,294.1499938964844,295.5823974609375,293.3991394042969,296.41375732421875,295.6204833984375,282.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044922391884,1.1116974896197009e-08,0.0010449112160131,-0.0281707886606454,0.0,0.0,0.0,-0.0103239770978689,60.0,19.13459205627441,0.0,-7.444359795272248e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8515625,0.0,0.0,9.801572014112024e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8533630371094,0.0,0.0,0.0001032155196298,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8537292480469,0.0,0.0,7.623487181263044e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.852783203125,0.0,0.0,0.0001032153813866,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8495483398437,0.0,0.0,0.0004896068130619,284.7718200683594,294.1499938964844,295.57330322265625,293.4007873535156,296.4059753417969,295.6113586425781,282.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444161016494,1.1057564641703266e-08,0.0010444050421938,-0.0280152857303619,0.0,0.0,0.0,-0.0102945333346724,60.0,19.10550308227539,0.0,-7.437122206965796e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.84942626953125,0.0,0.0,9.797263919608667e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8512268066406,0.0,0.0,0.0001031701540341,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8515625,0.0,0.0,7.620135875185952e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.85064697265625,0.0,0.0,0.0001031700157909,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.847412109375,0.0,0.0,0.0004893916775472,284.7695007324219,294.1499938964844,295.5642395019531,293.4023132324219,296.398193359375,295.602294921875,282.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439562611281,1.1003834288203508e-08,0.0010439452016726,-0.0278746504336595,0.0,0.0,0.0,-0.0102678956463932,60.0,19.07749938964844,0.0,-7.430579529454917e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84521484375,0.0,0.0,9.7893389465753e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.84698486328125,0.0,0.0,0.0001030866988003,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.84735107421875,0.0,0.0,7.613971683895215e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.846435546875,0.0,0.0,0.0001030865605571,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.84326171875,0.0,0.0,0.0004889958072453,284.7650146484375,294.1499938964844,295.5462951660156,293.4051818847656,296.3825988769531,295.58428955078125,282.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431094560772,1.0904985359161401e-08,0.0010430985130369,-0.0276159178465604,0.0,0.0,0.0,-0.0102188847959041,60.0,19.0231990814209,0.0,-7.41855146202397e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84521484375,0.0,0.0,9.7893389465753e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.84698486328125,0.0,0.0,0.0001030866988003,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.84735107421875,0.0,0.0,7.613971683895215e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.846435546875,0.0,0.0,0.0001030865605571,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.84326171875,0.0,0.0,0.0004889958072453,284.7650146484375,294.1499938964844,295.5462951660156,293.4051818847656,296.3825988769531,295.58428955078125,282.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431094560772,1.0904985359161401e-08,0.0010430985130369,-0.0276159178465604,0.0,0.0,0.0,-0.0102188847959041,60.0,19.0231990814209,0.0,-7.41855146202397e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8411865234375,0.0,0.0,9.783144196262584e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84295654296875,0.0,0.0,0.0001030214625643,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432922363281,0.0,0.0,7.609153544763103e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424072265625,0.0,0.0,0.0001030213243211,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392639160156,0.0,0.0,0.0004886864335276,284.7607727050781,294.1499938964844,295.5284423828125,293.4076843261719,296.3669738769531,295.56646728515625,282.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424485662952,1.0827697849435935e-08,0.0010424377396702,-0.0274136140942573,0.0,0.0,0.0,-0.0101805701851844,60.0,18.97330093383789,0.0,-7.409153113258071e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8411865234375,0.0,0.0,9.783144196262584e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84295654296875,0.0,0.0,0.0001030214625643,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8432922363281,0.0,0.0,7.609153544763103e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8424072265625,0.0,0.0,0.0001030213243211,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392639160156,0.0,0.0,0.0004886864335276,284.7607727050781,294.1499938964844,295.5284423828125,293.4076843261719,296.3669738769531,295.56646728515625,282.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424485662952,1.0827697849435935e-08,0.0010424377396702,-0.0274136140942573,0.0,0.0,0.0,-0.0101805701851844,60.0,18.97330093383789,0.0,-7.409153113258071e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8372497558594,0.0,0.0,9.777500963537022e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8389587402344,0.0,0.0,0.0001029620252666,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392944335937,0.0,0.0,7.604763231938705e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8384094238281,0.0,0.0,0.0001029618942993,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353271484375,0.0,0.0,0.0004884045338258,284.7566223144531,294.1499938964844,295.5107116699219,293.4097595214844,296.351318359375,295.5486755371094,282.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757278623430013e-08,0.0010418354067951,-0.0272292848676443,0.0,0.0,0.0,-0.0101456586271524,60.0,18.924673080444336,0.0,-7.400595336548579e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8372497558594,0.0,0.0,9.777500963537022e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8389587402344,0.0,0.0,0.0001029620252666,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392944335937,0.0,0.0,7.604763231938705e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8384094238281,0.0,0.0,0.0001029618942993,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8353271484375,0.0,0.0,0.0004884045338258,284.7566223144531,294.1499938964844,295.5107116699219,293.4097595214844,296.351318359375,295.5486755371094,282.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757278623430013e-08,0.0010418354067951,-0.0272292848676443,0.0,0.0,0.0,-0.0101456586271524,60.0,18.924673080444336,0.0,-7.400595336548579e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8334655761719,0.0,0.0,9.773515193955971e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8351745605469,0.0,0.0,0.000102920057543,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.83551025390625,0.0,0.0,7.601662946399301e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.83465576171875,0.0,0.0,0.0001029199265758,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8315734863281,0.0,0.0,0.0004882054636254,284.75274658203125,294.1499938964844,295.4930419921875,293.4114074707031,296.3356018066406,295.5310363769531,282.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707520203823153e-08,0.0010414100252091,-0.0270990375429391,0.0,0.0,0.0,-0.0101209925487637,60.0,18.87987518310547,0.0,-7.394551460038201e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8334655761719,0.0,0.0,9.773515193955971e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8351745605469,0.0,0.0,0.000102920057543,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.83551025390625,0.0,0.0,7.601662946399301e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.83465576171875,0.0,0.0,0.0001029199265758,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8315734863281,0.0,0.0,0.0004882054636254,284.75274658203125,294.1499938964844,295.4930419921875,293.4114074707031,296.3356018066406,295.5310363769531,282.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707520203823153e-08,0.0010414100252091,-0.0270990375429391,0.0,0.0,0.0,-0.0101209925487637,60.0,18.87987518310547,0.0,-7.394551460038201e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83160400390625,0.0,0.0,9.771714394446462e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83331298828125,0.0,0.0,0.0001029010891215,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8336486816406,0.0,0.0,7.60026159696281e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.832763671875,0.0,0.0,0.0001029009581543,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8297424316406,0.0,0.0,0.0004881155327893,284.7508239746094,294.1499938964844,295.4842224121094,293.4120483398437,296.3277587890625,295.5222473144531,282.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685033302593185e-08,0.001041218987666,-0.027040172368288,0.0,0.0,0.0,-0.0101098511368036,60.0,18.85791206359864,0.0,-7.39182013376194e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82977294921875,0.0,0.0,9.770198812475428e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8314819335937,0.0,0.0,0.0001028851256705,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.831787109375,0.0,0.0,7.599082891829312e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8309326171875,0.0,0.0,0.0001028849947033,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8279113769531,0.0,0.0,0.0004880398337263,284.7489624023437,294.1499938964844,295.47540283203125,293.4125671386719,296.31988525390625,295.513427734375,282.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666101779577277e-08,0.0010410570539534,-0.0269906185567379,0.0,0.0,0.0,-0.0101004652678966,60.0,18.83652114868164,0.0,-7.389522238554491e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,9.767703886609524e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.827880859375,0.0,0.0,0.0001028588521876,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82818603515625,0.0,0.0,7.597141666337848e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82733154296875,0.0,0.0,0.0001028587212204,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8243408203125,0.0,0.0,0.0004879152111243,284.745361328125,294.1499938964844,295.4577941894531,293.4132385253906,296.3041381835937,295.495849609375,282.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634911618012666e-08,0.0010407889494672,-0.0269089750945568,0.0,0.0,0.0,-0.0100849969312548,60.0,18.79476928710937,0.0,-7.385736466858361e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8262023925781,0.0,0.0,9.767703886609524e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.827880859375,0.0,0.0,0.0001028588521876,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.82818603515625,0.0,0.0,7.597141666337848e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.82733154296875,0.0,0.0,0.0001028587212204,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8243408203125,0.0,0.0,0.0004879152111243,284.745361328125,294.1499938964844,295.4577941894531,293.4132385253906,296.3041381835937,295.495849609375,282.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634911618012666e-08,0.0010407889494672,-0.0269089750945568,0.0,0.0,0.0,-0.0100849969312548,60.0,18.79476928710937,0.0,-7.385736466858361e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,9.766442235559224e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8244323730469,0.0,0.0,0.000102845566289,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247375488281,0.0,0.0,7.596160139655694e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82391357421875,0.0,0.0,0.0001028454353217,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8209533691406,0.0,0.0,0.0004878522304352,284.7419738769531,294.1499938964844,295.44012451171875,293.4133605957031,296.288330078125,295.4782409667969,282.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406646179035,1.0619102930320425e-08,0.0010406539076939,-0.0268675927072763,0.0,0.0,0.0,-0.0100771598517894,60.0,18.755321502685547,0.0,-7.383817290929073e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8227844238281,0.0,0.0,9.766442235559224e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8244323730469,0.0,0.0,0.000102845566289,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8247375488281,0.0,0.0,7.596160139655694e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.82391357421875,0.0,0.0,0.0001028454353217,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8209533691406,0.0,0.0,0.0004878522304352,284.7419738769531,294.1499938964844,295.44012451171875,293.4133605957031,296.288330078125,295.4782409667969,282.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406646179035,1.0619102930320425e-08,0.0010406539076939,-0.0268675927072763,0.0,0.0,0.0,-0.0100771598517894,60.0,18.755321502685547,0.0,-7.383817290929073e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8194580078125,0.0,0.0,9.76579249254428e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8210754394531,0.0,0.0,0.0001028387196129,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8213806152344,0.0,0.0,7.595653733005747e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.820556640625,0.0,0.0,0.0001028385886456,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8176574707031,0.0,0.0,0.0004878197796642,284.7387084960937,294.1499938964844,295.42236328125,293.41290283203125,296.27252197265625,295.4606018066406,282.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610911260755529e-08,0.0010405837092548,-0.0268461499363183,0.0,0.0,0.0,-0.0100730983540415,60.0,18.71695137023925,0.0,-7.382823241641745e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8194580078125,0.0,0.0,9.76579249254428e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8210754394531,0.0,0.0,0.0001028387196129,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8213806152344,0.0,0.0,7.595653733005747e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.820556640625,0.0,0.0,0.0001028385886456,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8176574707031,0.0,0.0,0.0004878197796642,284.7387084960937,294.1499938964844,295.42236328125,293.41290283203125,296.27252197265625,295.4606018066406,282.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405943030491,1.0610911260755529e-08,0.0010405837092548,-0.0268461499363183,0.0,0.0,0.0,-0.0100730983540415,60.0,18.71695137023925,0.0,-7.382823241641745e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8162536621094,0.0,0.0,9.766128641786054e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81787109375,0.0,0.0,0.0001028422557283,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.81817626953125,0.0,0.0,7.595914939884096e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8173522949219,0.0,0.0,0.000102842132037,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8144836425781,0.0,0.0,0.0004878366016782,284.73565673828125,294.1499938964844,295.4045104980469,293.4118347167969,296.25665283203125,295.44287109375,282.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406294604763,1.0615009315984024e-08,0.001040618866682,-0.0268568769097328,0.0,0.0,0.0,-0.0100751304998993,60.0,18.680055618286133,0.0,-7.383320621556777e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8162536621094,0.0,0.0,9.766128641786054e-05,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81787109375,0.0,0.0,0.0001028422557283,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.81817626953125,0.0,0.0,7.595914939884096e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8173522949219,0.0,0.0,0.000102842132037,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8144836425781,0.0,0.0,0.0004878366016782,284.73565673828125,294.1499938964844,295.4045104980469,293.4118347167969,296.25665283203125,295.44287109375,282.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406294604763,1.0615009315984024e-08,0.001040618866682,-0.0268568769097328,0.0,0.0,0.0,-0.0100751304998993,60.0,18.680055618286133,0.0,-7.383320621556777e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147277832031,0.0,0.0,9.766623406903818e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8163146972656,0.0,0.0,0.0001028474653139,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8166198730469,0.0,0.0,7.596299838041887e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8157958984375,0.0,0.0,0.0001028473416226,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8129577636719,0.0,0.0,0.0004878613399341,284.73419189453125,294.1499938964844,295.3955383300781,293.4110412597656,296.24871826171875,295.4339599609375,282.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040682545863,1.062112797711734e-08,0.0010406719520688,-0.0268728919327259,0.0,0.0,0.0,-0.0100781675428152,60.0,18.662092208862305,0.0,-7.384063138715646e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132019042969,0.0,0.0,9.767251322045922e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147888183594,0.0,0.0,0.0001028540791594,299.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8150939941406,0.0,0.0,7.596788054797798e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.81427001953125,0.0,0.0,0.0001028539554681,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8114318847656,0.0,0.0,0.0004878927138634,284.7327880859375,294.1499938964844,295.38653564453125,293.4100952148437,296.2407531738281,295.4250183105469,282.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628911972787591e-08,0.0010407386580482,-0.0268932692706584,0.0,0.0,0.0,-0.0100820269435644,60.0,18.64432907104492,0.0,-7.385008160554207e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8102111816406,0.0,0.0,9.768898598849772e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117980957031,0.0,0.0,0.0001028714177664,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121032714844,0.0,0.0,7.598068623337895e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8113098144531,0.0,0.0,0.0001028712940751,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8085021972656,0.0,0.0,0.0004879750194959,284.7300109863281,294.1499938964844,295.3683776855469,293.4076843261719,296.2248229980469,295.4071044921875,282.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340076440694e-08,0.0010409120004624,-0.0269467420876026,0.0,0.0,0.0,-0.0100921476259827,60.0,18.60923385620117,0.0,-7.387487244159274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8102111816406,0.0,0.0,9.768898598849772e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117980957031,0.0,0.0,0.0001028714177664,299.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8121032714844,0.0,0.0,7.598068623337895e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8113098144531,0.0,0.0,0.0001028712940751,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8085021972656,0.0,0.0,0.0004879750194959,284.7300109863281,294.1499938964844,295.3683776855469,293.4076843261719,296.2248229980469,295.4071044921875,282.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040922710672,1.0649340076440694e-08,0.0010409120004624,-0.0269467420876026,0.0,0.0,0.0,-0.0100921476259827,60.0,18.60923385620117,0.0,-7.387487244159274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8074035644531,0.0,0.0,9.772244811756536e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089599609375,0.0,0.0,0.0001029066552291,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.80926513671875,0.0,0.0,7.600670505780727e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8084716796875,0.0,0.0,0.0001029065315378,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056945800781,0.0,0.0,0.000488142191898,284.7274780273437,294.1499938964844,295.3500061035156,293.404541015625,296.20880126953125,295.3889465332031,283.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412787087261,1.0690945906333129e-08,0.0010412679985165,-0.0270556528121233,0.0,0.0,0.0,-0.0101127745583653,60.0,18.57581901550293,0.0,-7.392538492467794e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8074035644531,0.0,0.0,9.772244811756536e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089599609375,0.0,0.0,0.0001029066552291,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.80926513671875,0.0,0.0,7.600670505780727e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8084716796875,0.0,0.0,0.0001029065315378,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056945800781,0.0,0.0,0.000488142191898,284.7274780273437,294.1499938964844,295.3500061035156,293.404541015625,296.20880126953125,295.3889465332031,283.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412787087261,1.0690945906333129e-08,0.0010412679985165,-0.0270556528121233,0.0,0.0,0.0,-0.0101127745583653,60.0,18.57581901550293,0.0,-7.392538492467794e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8046875,0.0,0.0,9.785396832739934e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,0.0001030451530823,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8065185546875,0.0,0.0,7.610899774590507e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.80572509765625,0.0,0.0,0.000103045036667,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030090332031,0.0,0.0,0.0004887991817668,284.72509765625,294.1499938964844,295.3316955566406,293.4010009765625,296.1927490234375,295.3705749511719,283.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426790686324,1.0854738441423706e-08,0.0010426682420074,-0.0274843946099281,0.0,0.0,0.0,-0.0101939719170331,60.0,18.554218292236328,0.0,-7.412440794496433e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8046875,0.0,0.0,9.785396832739934e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80621337890625,0.0,0.0,0.0001030451530823,299.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8065185546875,0.0,0.0,7.610899774590507e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.80572509765625,0.0,0.0,0.000103045036667,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8030090332031,0.0,0.0,0.0004887991817668,284.72509765625,294.1499938964844,295.3316955566406,293.4010009765625,296.1927490234375,295.3705749511719,283.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426790686324,1.0854738441423706e-08,0.0010426682420074,-0.0274843946099281,0.0,0.0,0.0,-0.0101939719170331,60.0,18.554218292236328,0.0,-7.412440794496433e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8021240234375,0.0,0.0,9.811751078814268e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8036193847656,0.0,0.0,0.0001033226726576,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8039245605469,0.0,0.0,7.631396874785423e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8031616210937,0.0,0.0,0.0001033225489663,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8004455566406,0.0,0.0,0.0004901156644336,284.722900390625,294.1499938964844,295.31378173828125,293.3973999023437,296.17657470703125,295.3519287109375,283.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045488519594,1.1183024284378009e-08,0.0010454773437231,-0.0283436644822359,0.0,0.0,0.0,-0.0103567270562052,60.0,18.55084228515625,-0.0,-7.452409533925677e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8021240234375,0.0,0.0,9.811751078814268e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8036193847656,0.0,0.0,0.0001033226726576,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8039245605469,0.0,0.0,7.631396874785423e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8031616210937,0.0,0.0,0.0001033225489663,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8004455566406,0.0,0.0,0.0004901156644336,284.722900390625,294.1499938964844,295.31378173828125,293.3973999023437,296.17657470703125,295.3519287109375,283.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045488519594,1.1183024284378009e-08,0.0010454773437231,-0.0283436644822359,0.0,0.0,0.0,-0.0103567270562052,60.0,18.55084228515625,-0.0,-7.452409533925677e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
