time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874300,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.80084228515625,0.0,0.0,9.827011672314256e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8023681640625,0.0,0.0,0.0001034833694575,299.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8026428222656,0.0,0.0,7.643266144441441e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,0.0001034832530422,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991943359375,0.0,0.0,0.000490877951961,284.7218322753906,294.1499938964844,295.304931640625,293.39556884765625,296.1684875488281,295.342529296875,283.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471169371157,1.1373135322401142e-08,0.0010471055284142,-0.0288412403315305,0.0,0.0,0.0,-0.0104509862139821,60.0,18.55302619934082,-0.0,-7.475605201534563e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79962158203125,0.0,0.0,9.847395995166151e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.80108642578125,0.0,0.0,0.000103698024759,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8013916015625,0.0,0.0,7.659120456082746e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006286621094,0.0,0.0,0.0001036979083437,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7979736328125,0.0,0.0,0.0004918961785733,284.7207946777344,294.1499938964844,295.2961730957031,293.3937683105469,296.1603698730469,295.3330993652344,283.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492845904082,1.1627071749842344e-08,0.001049272948876,-0.0295058377087116,0.0,0.0,0.0,-0.0105768525972962,60.0,18.55898666381836,-0.0,-7.506644550403507e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7972412109375,0.0,0.0,9.902774763759226e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7987060546875,0.0,0.0,0.0001042811927618,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989807128906,0.0,0.0,7.70219266996719e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982177734375,0.0,0.0,0.0001042810763465,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.79559326171875,0.0,0.0,0.0004946624976582,284.7188720703125,294.1499938964844,295.2789001464844,293.3900756835937,296.14404296875,295.3140563964844,283.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551826562732,1.231701496351434e-08,0.0010551703162491,-0.0313113443553447,0.0,0.0,0.0,-0.0109188761562109,60.0,18.59649085998535,-0.0,-7.591302164655644e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7972412109375,0.0,0.0,9.902774763759226e-05,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7987060546875,0.0,0.0,0.0001042811927618,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7989807128906,0.0,0.0,7.70219266996719e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7982177734375,0.0,0.0,0.0001042810763465,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.79559326171875,0.0,0.0,0.0004946624976582,284.7188720703125,294.1499938964844,295.2789001464844,293.3900756835937,296.14404296875,295.3140563964844,283.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551826562732,1.231701496351434e-08,0.0010551703162491,-0.0313113443553447,0.0,0.0,0.0,-0.0109188761562109,60.0,18.59649085998535,-0.0,-7.591302164655644e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7949523925781,0.0,0.0,9.96994785964489e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7964172363281,0.0,0.0,0.0001049885540851,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.79669189453125,0.0,0.0,7.754438411211595e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,0.0001049884376698,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933654785156,0.0,0.0,0.0004980179364793,284.71710205078125,294.1499938964844,295.26190185546875,293.3863830566406,296.1275939941406,295.294921875,283.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623401030898,1.3153922395758856e-08,0.0010623269481584,-0.0335010327398777,0.0,0.0,0.0,-0.0113337691873312,60.0,18.656450271606445,-0.0,-7.694627868204408e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7949523925781,0.0,0.0,9.96994785964489e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7964172363281,0.0,0.0,0.0001049885540851,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.79669189453125,0.0,0.0,7.754438411211595e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79595947265625,0.0,0.0,0.0001049884376698,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933654785156,0.0,0.0,0.0004980179364793,284.71710205078125,294.1499938964844,295.26190185546875,293.3863830566406,296.1275939941406,295.294921875,283.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623401030898,1.3153922395758856e-08,0.0010623269481584,-0.0335010327398777,0.0,0.0,0.0,-0.0113337691873312,60.0,18.656450271606445,-0.0,-7.694627868204408e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79278564453125,0.0,0.0,0.0001004956429824,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7942199707031,0.0,0.0,0.0001058269481291,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79449462890625,0.0,0.0,7.816361903678626e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.79376220703125,0.0,0.0,0.0001058268389897,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.79119873046875,0.0,0.0,0.0005019949167035,284.7154846191406,294.1499938964844,295.2451477050781,293.3826599121094,296.11102294921875,295.2757568359375,283.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708220070227,1.4145878246552002e-08,0.0010708079207688,-0.0360957719385623,0.0,0.0,0.0,-0.0118255177512764,60.0,18.737632751464844,-0.0,-7.81800011395717e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.79278564453125,0.0,0.0,0.0001004956429824,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7942199707031,0.0,0.0,0.0001058269481291,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79449462890625,0.0,0.0,7.816361903678626e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.79376220703125,0.0,0.0,0.0001058268389897,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.79119873046875,0.0,0.0,0.0005019949167035,284.7154846191406,294.1499938964844,295.2451477050781,293.3826599121094,296.11102294921875,295.2757568359375,283.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708220070227,1.4145878246552002e-08,0.0010708079207688,-0.0360957719385623,0.0,0.0,0.0,-0.0118255177512764,60.0,18.737632751464844,-0.0,-7.81800011395717e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7907409667969,0.0,0.0,0.0001013997534755,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7921447753906,0.0,0.0,0.0001067790217348,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,7.886681123636663e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79168701171875,0.0,0.0,0.0001067789053195,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7891845703125,0.0,0.0,0.0005065111909061,284.7140197753906,294.1499938964844,295.2286376953125,293.37890625,296.09429931640625,295.2567138671875,283.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804544435814,1.527235582443609e-08,0.0010804390767589,-0.0390415154397487,0.0,0.0,0.0,-0.0123839545994997,60.0,18.838489532470703,-0.0,-7.959291536963067e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7907409667969,0.0,0.0,0.0001013997534755,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7921447753906,0.0,0.0,0.0001067790217348,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7924194335937,0.0,0.0,7.886681123636663e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79168701171875,0.0,0.0,0.0001067789053195,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7891845703125,0.0,0.0,0.0005065111909061,284.7140197753906,294.1499938964844,295.2286376953125,293.37890625,296.09429931640625,295.2567138671875,283.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804544435814,1.527235582443609e-08,0.0010804390767589,-0.0390415154397487,0.0,0.0,0.0,-0.0123839545994997,60.0,18.838489532470703,-0.0,-7.959291536963067e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.78973388671875,0.0,0.0,0.0001018773400573,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7911376953125,0.0,0.0,0.000107281943201,299.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7914123535156,0.0,0.0,7.923827070044354e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7906799316406,0.0,0.0,0.0001072818267857,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7881774902344,0.0,0.0,0.0005088968318887,284.7133483886719,294.1499938964844,295.220458984375,293.37701416015625,296.0859069824219,295.2471618652344,283.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855416767299,1.5867406943925744e-08,0.0010855258442461,-0.0405971817672252,0.0,0.0,0.0,-0.0126789398491382,60.0,18.89350891113281,-0.0,-8.034437826154318e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7887878417969,0.0,0.0,0.0001023814766085,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7901611328125,0.0,0.0,0.0001078128261724,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7904357910156,0.0,0.0,7.96303793322295e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.78973388671875,0.0,0.0,0.0001078127097571,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872314453125,0.0,0.0,0.0005114151281304,284.71270751953125,294.1499938964844,295.2123107910156,293.3751525878906,296.07745361328125,295.23779296875,283.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909142438322,1.6495555144047103e-08,0.0010908977128565,-0.0422390587627887,0.0,0.0,0.0,-0.0129903433844447,60.0,18.95431137084961,-0.0,-8.114145799709149e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7869873046875,0.0,0.0,0.0001033972584991,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7883605957031,0.0,0.0,0.0001088824865291,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886047363281,0.0,0.0,8.042042463785037e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78790283203125,0.0,0.0,0.0001088823773898,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,0.0005164891481399,284.71160888671875,294.1499938964844,295.1961669921875,293.3713684082031,296.0603942871094,295.2193908691406,283.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017352808266,1.7761204063049263e-08,0.0011017175856977,-0.0455462224781513,0.0,0.0,0.0,-0.0136177660897374,60.0,19.08255195617676,-0.0,-8.275942775526347e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7869873046875,0.0,0.0,0.0001033972584991,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7883605957031,0.0,0.0,0.0001088824865291,299.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7886047363281,0.0,0.0,8.042042463785037e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78790283203125,0.0,0.0,0.0001088823773898,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,0.0005164891481399,284.71160888671875,294.1499938964844,295.1961669921875,293.3713684082031,296.0603942871094,295.2193908691406,283.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017352808266,1.7761204063049263e-08,0.0011017175856977,-0.0455462224781513,0.0,0.0,0.0,-0.0136177660897374,60.0,19.08255195617676,-0.0,-8.275942775526347e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852783203125,0.0,0.0,0.0001043985903379,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7866516113281,0.0,0.0,0.0001099369401345,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868957519531,0.0,0.0,8.119924314087257e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7862243652344,0.0,0.0,0.0001099368309951,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7837829589844,0.0,0.0,0.0005214910488575,284.710693359375,294.1499938964844,295.18017578125,293.3676147460937,296.043212890625,295.20147705078125,283.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124095181003,1.9008872698123014e-08,0.0011123905424028,-0.0488049648702144,0.0,0.0,0.0,-0.0142363104969263,60.0,19.21306610107422,-0.0,-8.437000786898352e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7852783203125,0.0,0.0,0.0001043985903379,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7866516113281,0.0,0.0,0.0001099369401345,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868957519531,0.0,0.0,8.119924314087257e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7862243652344,0.0,0.0,0.0001099368309951,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7837829589844,0.0,0.0,0.0005214910488575,284.710693359375,294.1499938964844,295.18017578125,293.3676147460937,296.043212890625,295.20147705078125,283.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124095181003,1.9008872698123014e-08,0.0011123905424028,-0.0488049648702144,0.0,0.0,0.0,-0.0142363104969263,60.0,19.21306610107422,-0.0,-8.437000786898352e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.78375244140625,0.0,0.0,0.0001052977168001,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7850646972656,0.0,0.0,0.0001108837604988,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78533935546875,0.0,0.0,8.189855725504458e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,0.0001108836513594,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78228759765625,0.0,0.0,0.0005259823519736,284.7099609375,294.1499938964844,295.164306640625,293.36383056640625,296.0259094238281,295.1839599609375,283.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219918960705,2.0129187205952803e-08,0.0011219717562198,-0.051729779690504,0.0,0.0,0.0,-0.0147917065769433,60.0,19.33439445495605,-0.0,-8.58294058048159e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.78375244140625,0.0,0.0,0.0001052977168001,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7850646972656,0.0,0.0,0.0001108837604988,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78533935546875,0.0,0.0,8.189855725504458e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,0.0001108836513594,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.78228759765625,0.0,0.0,0.0005259823519736,284.7099609375,294.1499938964844,295.164306640625,293.36383056640625,296.0259094238281,295.1839599609375,283.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219918960705,2.0129187205952803e-08,0.0011219717562198,-0.051729779690504,0.0,0.0,0.0,-0.0147917065769433,60.0,19.33439445495605,-0.0,-8.58294058048159e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823181152344,0.0,0.0,0.000106057501398,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7836608886719,0.0,0.0,0.0001116838539019,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7839050292969,0.0,0.0,8.248950325651094e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001116837447625,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7808837890625,0.0,0.0,0.0005297776660881,284.7094116210937,294.1499938964844,295.1485595703125,293.3600769042969,296.0085144042969,295.1668395996094,283.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300904443487,2.107588414901329e-08,0.0011300693731755,-0.054200317710638,0.0,0.0,0.0,-0.0152610372751951,60.0,19.4392204284668,-0.0,-8.707237952876312e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823181152344,0.0,0.0,0.000106057501398,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7836608886719,0.0,0.0,0.0001116838539019,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7839050292969,0.0,0.0,8.248950325651094e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,0.0001116837447625,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7808837890625,0.0,0.0,0.0005297776660881,284.7094116210937,294.1499938964844,295.1485595703125,293.3600769042969,296.0085144042969,295.1668395996094,283.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300904443487,2.107588414901329e-08,0.0011300693731755,-0.054200317710638,0.0,0.0,0.0,-0.0152610372751951,60.0,19.4392204284668,-0.0,-8.707237952876312e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7816772460937,0.0,0.0,0.0001063799936673,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829895019531,0.0,0.0,0.0001120234519476,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832336425781,0.0,0.0,8.274032734334469e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825622558594,0.0,0.0,0.0001120233428082,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802429199219,0.0,0.0,0.0005313885631039,284.7091979980469,294.1499938964844,295.14068603515625,293.35821533203125,295.99981689453125,295.1584167480469,283.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335354065522,2.1477712053297185e-08,0.0011335138697177,-0.0552486404776573,0.0,0.0,0.0,-0.0154602834954857,60.0,19.48368263244629,-0.0,-8.760264336160618e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7810363769531,0.0,0.0,0.0001066136028384,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7823486328125,0.0,0.0,0.0001122694520745,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7825927734375,0.0,0.0,8.292202255688608e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78192138671875,0.0,0.0,0.0001122693429351,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.77960205078125,0.0,0.0,0.0005325555102899,284.70904541015625,294.1499938964844,295.1328430175781,293.3563232421875,295.9910888671875,295.15008544921875,283.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136019360274,2.1768769897789766e-08,0.0011359975906088,-0.0560078807175159,0.0,0.0,0.0,-0.0156045481562614,60.0,19.51937484741211,-0.0,-8.798775752438814e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799377441406,0.0,0.0,0.0001067751873051,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812194824219,0.0,0.0,0.0001124396076193,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7814636230469,0.0,0.0,8.304769289679825e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78082275390625,0.0,0.0,0.0001124394984799,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7785339355469,0.0,0.0,0.0005333626759238,284.7088928222656,294.1499938964844,295.1171569824219,293.35260009765625,295.97369384765625,295.1338195800781,283.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377373011782,2.197003290405064e-08,0.0011377154150977,-0.0565328262746334,0.0,0.0,0.0,-0.0157043058425188,60.0,19.544389724731445,-0.0,-8.8254545005384e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7799377441406,0.0,0.0,0.0001067751873051,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812194824219,0.0,0.0,0.0001124396076193,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7814636230469,0.0,0.0,8.304769289679825e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78082275390625,0.0,0.0,0.0001124394984799,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7785339355469,0.0,0.0,0.0005333626759238,284.7088928222656,294.1499938964844,295.1171569824219,293.35260009765625,295.97369384765625,295.1338195800781,283.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377373011782,2.197003290405064e-08,0.0011377154150977,-0.0565328262746334,0.0,0.0,0.0,-0.0157043058425188,60.0,19.544389724731445,-0.0,-8.8254545005384e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789001464844,0.0,0.0,0.000106704821519,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801513671875,0.0,0.0,0.000112365501991,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,8.299295586766675e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7797546386719,0.0,0.0,0.0001123653928516,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.77752685546875,0.0,0.0,0.0005330111598595,284.7088317871094,294.1499938964844,295.1015014648437,293.3489074707031,295.9563293457031,295.1178283691406,283.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369920102879,2.1882257783545362e-08,0.0011369701242074,-0.0563038885593414,0.0,0.0,0.0,-0.0156608205288648,60.0,19.53914833068848,-0.0,-8.813813678898441e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789001464844,0.0,0.0,0.000106704821519,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7801513671875,0.0,0.0,0.000112365501991,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803955078125,0.0,0.0,8.299295586766675e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7797546386719,0.0,0.0,0.0001123653928516,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.77752685546875,0.0,0.0,0.0005330111598595,284.7088317871094,294.1499938964844,295.1015014648437,293.3489074707031,295.9563293457031,295.1178283691406,283.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369920102879,2.1882257783545362e-08,0.0011369701242074,-0.0563038885593414,0.0,0.0,0.0,-0.0156608205288648,60.0,19.53914833068848,-0.0,-8.813813678898441e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781066894531,0.0,0.0,0.0001058623747667,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7793273925781,0.0,0.0,0.000111478359031,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,8.233771222876385e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789306640625,0.0,0.0,0.0001114782571676,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767333984375,0.0,0.0,0.0005288030370138,284.70904541015625,294.1499938964844,295.0858459472656,293.3452453613281,295.939208984375,295.1024780273437,283.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280149919912,2.0832374048040947e-08,0.0011279941536486,-0.053564928472042,0.0,0.0,0.0,-0.0151403546333312,60.0,19.42727470397949,-0.0,-8.675179685724289e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781066894531,0.0,0.0,0.0001058623747667,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7793273925781,0.0,0.0,0.000111478359031,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,8.233771222876385e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789306640625,0.0,0.0,0.0001114782571676,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767333984375,0.0,0.0,0.0005288030370138,284.70904541015625,294.1499938964844,295.0858459472656,293.3452453613281,295.939208984375,295.1024780273437,283.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280149919912,2.0832374048040947e-08,0.0011279941536486,-0.053564928472042,0.0,0.0,0.0,-0.0151403546333312,60.0,19.42727470397949,-0.0,-8.675179685724289e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7776794433594,0.0,0.0,0.0001053157029673,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789306640625,0.0,0.0,0.0001109026925405,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7791442871094,0.0,0.0,8.191252709366381e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7785339355469,0.0,0.0,0.0001109025906771,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763061523437,0.0,0.0,0.0005260723410174,284.709228515625,294.1499938964844,295.0770568847656,293.3432006835937,295.9296875,295.093994140625,283.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221906170248,2.01511163311352e-08,0.0011221704771742,-0.051787007600069,0.0,0.0,0.0,-0.0148026347160339,60.0,19.35016822814941,-0.0,-8.585808330963118e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77740478515625,0.0,0.0,0.0001048443009494,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7786560058594,0.0,0.0,0.0001104062830563,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77886962890625,0.0,0.0,8.154587703756988e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782592773437,0.0,0.0,0.0001104061739169,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77606201171875,0.0,0.0,0.0005237176083028,284.7094116210937,294.1499938964844,295.07012939453125,293.34161376953125,295.9223022460937,295.0874328613281,283.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171641526743,1.956366091349082e-08,0.0011171445949003,-0.0502535067498683,0.0,0.0,0.0,-0.0145113943144679,60.0,19.273025512695312,-0.0,-8.509113769150647e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.777099609375,0.0,0.0,0.0001043247393681,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783203125,0.0,0.0,0.0001098591528716,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.778564453125,0.0,0.0,8.114176307572052e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7779541015625,0.0,0.0,0.0001098590510082,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757568359375,0.0,0.0,0.000521122245118,284.70965576171875,294.1499938964844,295.062255859375,293.3398132324219,295.91387939453125,295.0799865722656,283.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116324458271,1.8916196609097824e-08,0.0011116135865449,-0.0485629476606845,0.0,0.0,0.0,-0.0141904456540942,60.0,19.188486099243164,-0.0,-8.424982667065707e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7768249511719,0.0,0.0,0.0001037678375723,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.77801513671875,0.0,0.0,0.0001092727034119,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782592773437,0.0,0.0,8.070861804299057e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.77764892578125,0.0,0.0,0.0001092726015485,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7754821777344,0.0,0.0,0.0005183404427953,284.7098999023437,294.1499938964844,295.0543518066406,293.3380126953125,295.9054870605469,295.0725402832031,283.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056903749704,1.8222198860939898e-08,0.0011056720977649,-0.0467504449188709,0.0,0.0,0.0,-0.0138463657349348,60.0,19.09894752502441,-0.0,-8.335269541248638e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763671875,0.0,0.0,0.0001026108147925,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7775573730469,0.0,0.0,0.0001080542933777,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7777709960937,0.0,0.0,7.98086985014379e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77716064453125,0.0,0.0,0.0001080541987903,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7750244140625,0.0,0.0,0.0005125608877278,284.71051025390625,294.1499938964844,295.0384826660156,293.3344421386719,295.8888854980469,295.05792236328125,283.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933572193607,1.6780379752390218e-08,0.0010933403391391,-0.0429834276437759,0.0,0.0,0.0,-0.0131315793842077,60.0,18.898059844970703,-0.0,-8.150416874741495e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763671875,0.0,0.0,0.0001026108147925,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7775573730469,0.0,0.0,0.0001080542933777,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7777709960937,0.0,0.0,7.98086985014379e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77716064453125,0.0,0.0,0.0001080541987903,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7750244140625,0.0,0.0,0.0005125608877278,284.71051025390625,294.1499938964844,295.0384826660156,293.3344421386719,295.8888854980469,295.05792236328125,283.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933572193607,1.6780379752390218e-08,0.0010933403391391,-0.0429834276437759,0.0,0.0,0.0,-0.0131315793842077,60.0,18.898059844970703,-0.0,-8.150416874741495e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77606201171875,0.0,0.0,0.0001014795197988,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772521972656,0.0,0.0,0.0001068629862857,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774658203125,0.0,0.0,7.892879511928186e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.77685546875,0.0,0.0,0.0001068628916982,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0005069098551757,284.7113342285156,294.1499938964844,295.0224914550781,293.3309326171875,295.8725280761719,295.0436096191406,283.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301481463,1.5370652306501142e-08,0.0010812861146405,-0.0392985120415687,0.0,0.0,0.0,-0.0124327177181839,60.0,18.689416885375977,-0.0,-7.971679849561043e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77606201171875,0.0,0.0,0.0001014795197988,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772521972656,0.0,0.0,0.0001068629862857,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774658203125,0.0,0.0,7.892879511928186e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.77685546875,0.0,0.0,0.0001068628916982,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747497558594,0.0,0.0,0.0005069098551757,284.7113342285156,294.1499938964844,295.0224914550781,293.3309326171875,295.8725280761719,295.0436096191406,283.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081301481463,1.5370652306501142e-08,0.0010812861146405,-0.0392985120415687,0.0,0.0,0.0,-0.0124327177181839,60.0,18.689416885375977,-0.0,-7.971679849561043e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77587890625,0.0,0.0,0.0001004199584713,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77703857421875,0.0,0.0,0.0001057472109096,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772521972656,0.0,0.0,7.810469105606899e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77667236328125,0.0,0.0,0.0001057471235981,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77459716796875,0.0,0.0,0.0005016172071918,284.7122802734375,294.1499938964844,295.0063781738281,293.32745361328125,295.8562927246094,295.0294189453125,283.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700119892135,1.405033334123118e-08,0.0010699979029595,-0.0358458720147609,0.0,0.0,0.0,-0.0117781879380345,60.0,18.48661422729492,-0.0,-7.806073654137435e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77587890625,0.0,0.0,0.0001004199584713,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77703857421875,0.0,0.0,0.0001057472109096,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772521972656,0.0,0.0,7.810469105606899e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77667236328125,0.0,0.0,0.0001057471235981,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.77459716796875,0.0,0.0,0.0005016172071918,284.7122802734375,294.1499938964844,295.0063781738281,293.32745361328125,295.8562927246094,295.0294189453125,283.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700119892135,1.405033334123118e-08,0.0010699979029595,-0.0358458720147609,0.0,0.0,0.0,-0.0117781879380345,60.0,18.48661422729492,-0.0,-7.806073654137435e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757873535156,0.0,0.0,9.943742043105884e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7769470214844,0.0,0.0,0.0001047125551849,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77716064453125,0.0,0.0,7.734048995189369e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765808105469,0.0,0.0,0.0001047124605975,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745361328125,0.0,0.0,0.0004967092536389,284.7133483886719,294.1499938964844,294.99005126953125,293.3240661621094,295.8402099609375,295.0152587890625,283.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595420608296,1.2826005146848727e-08,0.0010595292551442,-0.0326431170105934,0.0,0.0,0.0,-0.011171237565577,60.0,18.290748596191406,-0.0,-7.654058720163448e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
