time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876640,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757873535156,0.0,0.0,9.943742043105884e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7769470214844,0.0,0.0,0.0001047125551849,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.77716064453125,0.0,0.0,7.734048995189369e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765808105469,0.0,0.0,0.0001047124605975,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745361328125,0.0,0.0,0.0004967092536389,284.7133483886719,294.1499938964844,294.99005126953125,293.3240661621094,295.8402099609375,295.0152587890625,283.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595420608296,1.2826005146848727e-08,0.0010595292551442,-0.0326431170105934,0.0,0.0,0.0,-0.011171237565577,60.0,18.290748596191406,-0.0,-7.654058720163448e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757873535156,0.0,0.0,9.897841664496808e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.77691650390625,0.0,0.0,0.0001042291914927,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7771301269531,0.0,0.0,7.698348053963855e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.77655029296875,0.0,0.0,0.0001042291041812,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745056152344,0.0,0.0,0.0004944164538756,284.7138977050781,294.1499938964844,294.9818115234375,293.3223571777344,295.83221435546875,295.0082397460937,283.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546511039137,1.225404666627128e-08,0.0010546387638896,-0.0311465691775083,0.0,0.0,0.0,-0.0108876945450901,60.0,18.195964813232425,-0.0,-7.583555117207652e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7758483886719,0.0,0.0,9.859207057161257e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7769775390625,0.0,0.0,0.0001038223563227,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7771911621094,0.0,0.0,7.668299076613039e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.776611328125,0.0,0.0,0.0001038222690112,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77459716796875,0.0,0.0,0.000492486578878,284.71453857421875,294.1499938964844,294.9735412597656,293.3207092285156,295.8242492675781,295.0011291503906,283.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505324462428,1.17726308701549e-08,0.0010505206882953,-0.0298867728561162,0.0,0.0,0.0,-0.0106490282341837,60.0,18.11165809631348,-0.0,-7.52446496221637e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760009765625,0.0,0.0,9.787300223251803e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7771301269531,0.0,0.0,0.0001030651401379,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77734375,0.0,0.0,7.612370973220095e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767639160156,0.0,0.0,0.0001030650528264,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747802734375,0.0,0.0,0.0004888947005383,284.7159118652344,294.1499938964844,294.956787109375,293.3174133300781,295.80841064453125,294.9869689941406,283.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428711539134,1.0876614275900922e-08,0.0010428602108731,-0.0275416504591703,0.0,0.0,0.0,-0.0102048413828015,60.0,17.951826095581055,-0.0,-7.415100355956383e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760009765625,0.0,0.0,9.787300223251803e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7771301269531,0.0,0.0,0.0001030651401379,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.77734375,0.0,0.0,7.612370973220095e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767639160156,0.0,0.0,0.0001030650528264,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7747802734375,0.0,0.0,0.0004888947005383,284.7159118652344,294.1499938964844,294.956787109375,293.3174133300781,295.80841064453125,294.9869689941406,283.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428711539134,1.0876614275900922e-08,0.0010428602108731,-0.0275416504591703,0.0,0.0,0.0,-0.0102048413828015,60.0,17.951826095581055,-0.0,-7.415100355956383e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763061523437,0.0,0.0,9.727448195917532e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774353027344,0.0,0.0,0.0001024348603095,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77764892578125,0.0,0.0,7.565818668808788e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7770690917969,0.0,0.0,0.000102434772998,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.77508544921875,0.0,0.0,0.0004859049804508,284.7174072265625,294.1499938964844,294.9397888183594,293.3141784667969,295.7926330566406,294.97265625,283.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364938061684,1.0130801086916108e-08,0.0010364836780354,-0.0255893096327781,0.0,0.0,0.0,-0.0098351137712597,60.0,17.8115234375,-0.0,-7.324678108489024e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763061523437,0.0,0.0,9.727448195917532e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774353027344,0.0,0.0,0.0001024348603095,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77764892578125,0.0,0.0,7.565818668808788e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7770690917969,0.0,0.0,0.000102434772998,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.77508544921875,0.0,0.0,0.0004859049804508,284.7174072265625,294.1499938964844,294.9397888183594,293.3141784667969,295.7926330566406,294.97265625,283.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364938061684,1.0130801086916108e-08,0.0010364836780354,-0.0255893096327781,0.0,0.0,0.0,-0.0098351137712597,60.0,17.8115234375,-0.0,-7.324678108489024e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767333984375,0.0,0.0,9.677722118794918e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,0.000101911224192,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7780456542969,0.0,0.0,7.527142588514835e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774963378906,0.0,0.0,0.0001019111368805,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7755432128906,0.0,0.0,0.0004834210849367,284.7190856933594,294.1499938964844,294.9225158691406,293.3110046386719,295.77691650390625,294.9580383300781,283.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311950463801,9.511171406018093e-09,0.0010311855003237,-0.0239670649170875,0.0,0.0,0.0,-0.009527938440442,60.0,17.687742233276367,-0.0,-7.249976619050359e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7767333984375,0.0,0.0,9.677722118794918e-05,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,0.000101911224192,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7780456542969,0.0,0.0,7.527142588514835e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7774963378906,0.0,0.0,0.0001019111368805,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7755432128906,0.0,0.0,0.0004834210849367,284.7190856933594,294.1499938964844,294.9225158691406,293.3110046386719,295.77691650390625,294.9580383300781,283.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311950463801,9.511171406018093e-09,0.0010311855003237,-0.0239670649170875,0.0,0.0,0.0,-0.009527938440442,60.0,17.687742233276367,-0.0,-7.249976619050359e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7770690917969,0.0,0.0,9.649500134401023e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.77813720703125,0.0,0.0,0.0001016140231513,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783508300781,0.0,0.0,7.505191751988605e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7778015136719,0.0,0.0,0.0001016139431158,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.77587890625,0.0,0.0,0.000482011353597,284.7201843261719,294.1499938964844,294.9112854003906,293.3090209960937,295.7668762207031,294.9485778808594,283.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281880386173,9.159494496202573e-09,0.0010281789582222,-0.0230462569743394,0.0,0.0,0.0,-0.0093535995110869,60.0,17.61441993713379,-0.0,-7.207748353721399e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7772827148437,0.0,0.0,9.637715993449092e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7783508300781,0.0,0.0,0.0001014899389701,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.778564453125,0.0,0.0,7.496026228182018e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.77801513671875,0.0,0.0,0.0001014898589346,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7760925292969,0.0,0.0,0.000481422728626,284.7208557128906,294.1499938964844,294.9049072265625,293.30792236328125,295.7611999511719,294.943115234375,283.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269312188029,9.012651958073548e-09,0.0010269221384078,-0.0226617604494094,0.0,0.0,0.0,-0.0092807980254292,60.0,17.578798294067383,-0.0,-7.190153183955772e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7775573730469,0.0,0.0,9.619222691981122e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.77862548828125,0.0,0.0,0.0001012951906886,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7788391113281,0.0,0.0,7.481642387574539e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782897949219,0.0,0.0,0.0001012951106531,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7763671875,0.0,0.0,0.0004804989439435,284.7217712402344,294.1499938964844,294.89599609375,293.306396484375,295.7533569335937,294.9356384277344,283.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249606566503,8.782198968049215e-09,0.0010249518090859,-0.0220583118498325,0.0,0.0,0.0,-0.0091665536165237,60.0,17.526782989501953,-0.0,-7.162581994180074e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.77783203125,0.0,0.0,9.60419129114598e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7789001464844,0.0,0.0,0.0001011368949548,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.77911376953125,0.0,0.0,7.469950651284307e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.778564453125,0.0,0.0,0.0001011368149193,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.77667236328125,0.0,0.0,0.0004797480942215,284.72265625,294.1499938964844,294.8869934082031,293.3049011230469,295.7455139160156,294.9281921386719,283.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233554057776,8.59487858662078e-09,0.0010233469074591,-0.0215677935630083,0.0,0.0,0.0,-0.0090736746788024,60.0,17.476886749267578,-0.0,-7.140210556144666e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7785339355469,0.0,0.0,9.583002247381955e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,0.0001009137631626,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.77978515625,0.0,0.0,7.45346987969242e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7792358398437,0.0,0.0,0.0001009136831271,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7773742675781,0.0,0.0,0.0004786896752193,284.7246398925781,294.1499938964844,294.8686828613281,293.3019714355469,295.7297668457031,294.9126281738281,283.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210960172116,8.330815148838155e-09,0.0010210876353085,-0.0208762846887111,0.0,0.0,0.0,-0.0089427614584565,60.0,17.39665985107422,-0.0,-7.108732802407759e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7785339355469,0.0,0.0,9.583002247381955e-05,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7795715332031,0.0,0.0,0.0001009137631626,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.77978515625,0.0,0.0,7.45346987969242e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7792358398437,0.0,0.0,0.0001009136831271,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7773742675781,0.0,0.0,0.0004786896752193,284.7246398925781,294.1499938964844,294.8686828613281,293.3019714355469,295.7297668457031,294.9126281738281,283.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210960172116,8.330815148838155e-09,0.0010210876353085,-0.0208762846887111,0.0,0.0,0.0,-0.0089427614584565,60.0,17.39665985107422,-0.0,-7.108732802407759e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7793273925781,0.0,0.0,9.569486428517848e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803649902344,0.0,0.0,0.0001007714381557,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.78057861328125,0.0,0.0,7.442957576131448e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7800598144531,0.0,0.0,0.0001007713581202,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781982421875,0.0,0.0,0.0004780145536642,284.72674560546875,294.1499938964844,294.8500061035156,293.2991027832031,295.7139587402344,294.8958435058594,283.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196554940193,8.162359677044151e-09,0.0010196472285315,-0.020435132086277,0.0,0.0,0.0,-0.0088592506945133,60.0,17.331039428710938,-0.0,-7.088688391831965e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7793273925781,0.0,0.0,9.569486428517848e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7803649902344,0.0,0.0,0.0001007714381557,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.78057861328125,0.0,0.0,7.442957576131448e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7800598144531,0.0,0.0,0.0001007713581202,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7781982421875,0.0,0.0,0.0004780145536642,284.72674560546875,294.1499938964844,294.8500061035156,293.2991027832031,295.7139587402344,294.8958435058594,283.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196554940193,8.162359677044151e-09,0.0010196472285315,-0.020435132086277,0.0,0.0,0.0,-0.0088592506945133,60.0,17.331039428710938,-0.0,-7.088688391831965e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802429199219,0.0,0.0,9.561122715240344e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78125,0.0,0.0,0.0001006833626888,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7814636230469,0.0,0.0,7.436452142428607e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78094482421875,0.0,0.0,0.0001006832826533,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.77911376953125,0.0,0.0,0.000477596768178,284.7289428710937,294.1499938964844,294.8268127441406,293.29351806640625,295.69805908203125,294.8778686523437,283.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187642183154,8.058094635998714e-09,0.0010187561856582,-0.0201620757579803,0.0,0.0,0.0,-0.0088075641542673,60.0,17.273271560668945,-0.0,-7.076295815977576e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7802429199219,0.0,0.0,9.561122715240344e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78125,0.0,0.0,0.0001006833626888,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7814636230469,0.0,0.0,7.436452142428607e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78094482421875,0.0,0.0,0.0001006832826533,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.77911376953125,0.0,0.0,0.000477596768178,284.7289428710937,294.1499938964844,294.8268127441406,293.29351806640625,295.69805908203125,294.8778686523437,283.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187642183154,8.058094635998714e-09,0.0010187561856582,-0.0201620757579803,0.0,0.0,0.0,-0.0088075641542673,60.0,17.273271560668945,-0.0,-7.076295815977576e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812194824219,0.0,0.0,9.55934010562487e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7822265625,0.0,0.0,0.0001006645907182,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,7.435065344907343e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.78192138671875,0.0,0.0,0.0001006645106826,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,0.0004775077686645,284.73126220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.68194580078125,294.85723876953125,283.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185728315263,8.03583155573051e-09,0.0010185647988691,-0.0201037731021642,0.0,0.0,0.0,-0.0087965223938226,60.0,17.219968795776367,-0.0,-7.073651175915074e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7812194824219,0.0,0.0,9.55934010562487e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7822265625,0.0,0.0,0.0001006645907182,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,7.435065344907343e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.78192138671875,0.0,0.0,0.0001006645106826,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.78009033203125,0.0,0.0,0.0004775077686645,284.73126220703125,294.1499938964844,294.7954406738281,293.2826538085937,295.68194580078125,294.85723876953125,283.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185728315263,8.03583155573051e-09,0.0010185647988691,-0.0201037731021642,0.0,0.0,0.0,-0.0087965223938226,60.0,17.219968795776367,-0.0,-7.073651175915074e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.78173828125,0.0,0.0,9.56027943175286e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7827453613281,0.0,0.0,0.0001006744787446,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829284667969,0.0,0.0,7.435795851051807e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7824401855469,0.0,0.0,0.000100674405985,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7806396484375,0.0,0.0,0.0004775546840392,284.7324523925781,294.1499938964844,294.7768859863281,293.2753601074219,295.6737670898437,294.8455505371094,283.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186729487031,8.047509325592728e-09,0.0010186649160459,-0.0201343558728694,0.0,0.0,0.0,-0.0088023133575916,60.0,17.19400978088379,-0.0,-7.075038155335278e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78228759765625,0.0,0.0,9.561744082020596e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7832946777344,0.0,0.0,0.0001006899037747,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834777832031,0.0,0.0,7.436935266014189e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7829895019531,0.0,0.0,0.0001006898310151,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7811889648437,0.0,0.0,0.0004776278801728,284.73370361328125,294.1499938964844,294.7565002441406,293.2668762207031,295.6654663085937,294.83251953125,283.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188289452344,8.065736523121814e-09,0.0010188209125772,-0.0201820880174636,0.0,0.0,0.0,-0.0088113499805331,60.0,17.167545318603516,-0.0,-7.077203889593876e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834777832031,0.0,0.0,9.564204083289952e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7844543457031,0.0,0.0,0.0001007158061838,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,7.438847387675196e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0001007157261483,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,0.0004777507565449,284.7362670898437,294.1499938964844,294.71063232421875,293.2465209960937,295.6484680175781,294.8021545410156,283.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190898319706,8.096326276074706e-09,0.0010190817993134,-0.0202622003853321,0.0,0.0,0.0,-0.0088265109807252,60.0,17.110496520996094,-0.0,-7.080838315687289e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7834777832031,0.0,0.0,9.564204083289952e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7844543457031,0.0,0.0,0.0001007158061838,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.78466796875,0.0,0.0,7.438847387675196e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0001007157261483,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.78240966796875,0.0,0.0,0.0004777507565449,284.7362670898437,294.1499938964844,294.71063232421875,293.2465209960937,295.6484680175781,294.8021545410156,283.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190898319706,8.096326276074706e-09,0.0010190817993134,-0.0202622003853321,0.0,0.0,0.0,-0.0088265109807252,60.0,17.110496520996094,-0.0,-7.080838315687289e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7847595214844,0.0,0.0,9.563871572026984e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7857360839844,0.0,0.0,0.0001007123064482,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7859191894531,0.0,0.0,7.438589091179892e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,0.0001007122264127,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78369140625,0.0,0.0,0.0004777341673616,284.7389221191406,294.1499938964844,294.6584777832031,293.22198486328125,295.6308288574219,294.7660217285156,283.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190540924668,8.092133185755301e-09,0.0010190459433943,-0.0202512200921773,0.0,0.0,0.0,-0.0088244322687387,60.0,17.044578552246094,-0.0,-7.08034022522952e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7847595214844,0.0,0.0,9.563871572026984e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7857360839844,0.0,0.0,0.0001007123064482,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7859191894531,0.0,0.0,7.438589091179892e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,0.0001007122264127,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.78369140625,0.0,0.0,0.0004777341673616,284.7389221191406,294.1499938964844,294.6584777832031,293.22198486328125,295.6308288574219,294.7660217285156,283.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190540924668,8.092133185755301e-09,0.0010190459433943,-0.0202512200921773,0.0,0.0,0.0,-0.0088244322687387,60.0,17.044578552246094,-0.0,-7.08034022522952e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7861633300781,0.0,0.0,9.55659052124247e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7871398925781,0.0,0.0,0.0001006356324069,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7873229980469,0.0,0.0,7.432925485773012e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868347167969,0.0,0.0,0.0001006355596473,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7851257324219,0.0,0.0,0.0004773704858962,284.74176025390625,294.1499938964844,294.6006774902344,293.193603515625,295.6124572753906,294.72418212890625,283.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001367568510886e-09,0.0010182702681049,-0.0200135130435228,0.0,0.0,0.0,-0.0087794382125139,60.0,16.96400260925293,-0.0,-7.06955773921436e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7861633300781,0.0,0.0,9.55659052124247e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7871398925781,0.0,0.0,0.0001006356324069,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7873229980469,0.0,0.0,7.432925485773012e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7868347167969,0.0,0.0,0.0001006355596473,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7851257324219,0.0,0.0,0.0004773704858962,284.74176025390625,294.1499938964844,294.6006774902344,293.193603515625,295.6124572753906,294.72418212890625,283.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182783007621,8.001367568510886e-09,0.0010182702681049,-0.0200135130435228,0.0,0.0,0.0,-0.0087794382125139,60.0,16.96400260925293,-0.0,-7.06955773921436e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7872314453125,0.0,0.0,9.544863132759927e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882080078125,0.0,0.0,0.0001005121303023,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78839111328125,0.0,0.0,7.423804345307872e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78790283203125,0.0,0.0,0.0001005120575428,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.78619384765625,0.0,0.0,0.0004767846548929,284.74383544921875,294.1499938964844,294.5558776855469,293.17095947265625,295.5987854003906,294.69097900390625,283.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170310270041,7.855211592300293e-09,0.0010170232271775,-0.0196307376027107,0.0,0.0,0.0,-0.00870699621737,60.0,16.89495277404785,-0.0,-7.052212680491722e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7876892089844,0.0,0.0,9.537710866425186e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78863525390625,0.0,0.0,0.0001004368168651,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.788818359375,0.0,0.0,7.418241148116067e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.788330078125,0.0,0.0,0.0001004367441055,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.78662109375,0.0,0.0,0.0004764274344779,284.74468994140625,294.1499938964844,294.5378112792969,293.1617126464844,295.5932312011719,294.6773681640625,283.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162682738155,7.766089105132323e-09,0.0010162604739889,-0.0193973239511251,0.0,0.0,0.0,-0.0086628114804625,60.0,16.86284828186035,-0.0,-7.041646910010968e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7884521484375,0.0,0.0,9.525116911390796e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7893981933594,0.0,0.0,0.0001003041907097,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7895812988281,0.0,0.0,7.408445526380092e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.78912353515625,0.0,0.0,0.0001003041252261,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.78741455078125,0.0,0.0,0.0004757983260788,284.7461853027344,294.1499938964844,294.50469970703125,293.14459228515625,295.5834045410156,294.65289306640625,283.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149310110136,7.609152419263411e-09,0.0010149233276024,-0.0189862977713346,0.0,0.0,0.0,-0.0085850348696112,60.0,16.806495666503906,-0.0,-7.02305982258622e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7892761230469,0.0,0.0,9.508984658168627e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7901916503906,0.0,0.0,0.0001001343116513,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7903747558594,0.0,0.0,7.395898137474433e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899169921875,0.0,0.0,0.0001001342388917,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7882385253906,0.0,0.0,0.0004749924701172,284.7477111816406,294.1499938964844,294.4705505371094,293.1267395019531,295.57342529296875,294.627685546875,283.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132098104804,7.408123448016113e-09,0.0010132023598998,-0.0184597820043563,0.0,0.0,0.0,-0.008485366590321,60.0,16.7447509765625,-0.0,-6.999287194275895e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909545898437,0.0,0.0,9.465423499932513e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919006347656,0.0,0.0,9.967559162760152e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7920837402344,0.0,0.0,7.362016913248226e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7915954589844,0.0,0.0,9.9675526143983e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899475097656,0.0,0.0,0.000472816551337,284.7508544921875,294.1499938964844,294.3995056152344,293.0889892578125,295.5525817871094,294.5761413574219,283.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085662361234,6.865334079009244e-09,0.0010085593676194,-0.0170380864292383,0.0,0.0,0.0,-0.0082162739709019,60.0,16.597824096679688,-0.0,-6.93530068929249e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7909545898437,0.0,0.0,9.465423499932513e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7919006347656,0.0,0.0,9.967559162760152e-05,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7920837402344,0.0,0.0,7.362016913248226e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7915954589844,0.0,0.0,9.9675526143983e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7899475097656,0.0,0.0,0.000472816551337,284.7508544921875,294.1499938964844,294.3995056152344,293.0889892578125,295.5525817871094,294.5761413574219,283.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085662361234,6.865334079009244e-09,0.0010085593676194,-0.0170380864292383,0.0,0.0,0.0,-0.0082162739709019,60.0,16.597824096679688,-0.0,-6.93530068929249e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7927551269531,0.0,0.0,9.405733726453036e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936706542969,0.0,0.0,9.904702892526984e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7938232421875,0.0,0.0,7.315591210499406e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933654785156,0.0,0.0,9.904696344165131e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.791748046875,0.0,0.0,0.0004698349512182,284.75408935546875,294.1499938964844,294.3253173828125,293.04888916015625,295.53094482421875,294.5254821777344,283.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022084461525,6.121598783437321e-09,0.0010022022761404,-0.0150898937135934,0.0,0.0,0.0,-0.0078475857153534,60.0,16.425880432128906,-0.0,-6.848102174217274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7927551269531,0.0,0.0,9.405733726453036e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936706542969,0.0,0.0,9.904702892526984e-05,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7938232421875,0.0,0.0,7.315591210499406e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7933654785156,0.0,0.0,9.904696344165131e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.791748046875,0.0,0.0,0.0004698349512182,284.75408935546875,294.1499938964844,294.3253173828125,293.04888916015625,295.53094482421875,294.5254821777344,283.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022084461525,6.121598783437321e-09,0.0010022022761404,-0.0150898937135934,0.0,0.0,0.0,-0.0078475857153534,60.0,16.425880432128906,-0.0,-6.848102174217274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.79461669921875,0.0,0.0,9.328574378741904e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7955017089844,0.0,0.0,9.823449363466352e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7956848144531,0.0,0.0,7.255577656906098e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79522705078125,0.0,0.0,9.8234428151045e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936096191406,0.0,0.0,0.0004659806727431,284.7574157714844,294.1499938964844,294.24859619140625,293.0067749023437,295.5085144042969,294.4779968261719,283.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939870797097,5.160203819798426e-09,0.0009939818410202,-0.0125713041052222,0.0,0.0,0.0,-0.0073709832504391,60.0,16.226001739501953,-0.0,-6.736200930390623e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.79461669921875,0.0,0.0,9.328574378741904e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7955017089844,0.0,0.0,9.823449363466352e-05,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7956848144531,0.0,0.0,7.255577656906098e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79522705078125,0.0,0.0,9.8234428151045e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7936096191406,0.0,0.0,0.0004659806727431,284.7574157714844,294.1499938964844,294.24859619140625,293.0067749023437,295.5085144042969,294.4779968261719,283.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939870797097,5.160203819798426e-09,0.0009939818410202,-0.0125713041052222,0.0,0.0,0.0,-0.0073709832504391,60.0,16.226001739501953,-0.0,-6.736200930390623e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
