time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878980,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7965393066406,0.0,0.0,9.255069744540378e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,9.746046271175146e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.797607421875,0.0,0.0,7.198407547548413e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7971496582031,0.0,0.0,9.746039722813292e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7955627441406,0.0,0.0,0.0004623089917004,284.76080322265625,294.1499938964844,294.1700134277344,292.9630432128906,295.4852905273437,294.43603515625,283.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861505823209,4.244360862770691e-09,0.0009861463913694,-0.010171833448112,0.0,0.0,0.0,-0.0069169392809271,60.0,16.017498016357422,-0.0,-6.630458670997541e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7965393066406,0.0,0.0,9.255069744540378e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7974548339844,0.0,0.0,9.746046271175146e-05,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.797607421875,0.0,0.0,7.198407547548413e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7971496582031,0.0,0.0,9.746039722813292e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7955627441406,0.0,0.0,0.0004623089917004,284.76080322265625,294.1499938964844,294.1700134277344,292.9630432128906,295.4852905273437,294.43603515625,283.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861505823209,4.244360862770691e-09,0.0009861463913694,-0.010171833448112,0.0,0.0,0.0,-0.0069169392809271,60.0,16.017498016357422,-0.0,-6.630458670997541e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79754638671875,0.0,0.0,9.220021456712856e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7984313964844,0.0,0.0,9.70913824858144e-05,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.798583984375,0.0,0.0,7.171147444751114e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79815673828125,0.0,0.0,9.709131700219586e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.79656982421875,0.0,0.0,0.0004605582798831,284.76251220703125,294.1499938964844,294.13018798828125,292.9407043457031,295.4736022949219,294.4165954589844,283.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746214491315,3.799863979025986e-09,0.0009746176074258,-0.009014930576086,0.0,0.0,0.0,-0.006657738238573,60.0,15.868549346923828,-0.0,-6.580333433703346e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7985534667969,0.0,0.0,9.187194518744946e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7994384765625,0.0,0.0,9.674569446360692e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7995910644531,0.0,0.0,7.145614654291421e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7991638183594,0.0,0.0,9.67456289799884e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7975769042969,0.0,0.0,0.0004589184827636,284.7642517089844,294.1499938964844,294.09014892578125,292.9180908203125,295.4615783691406,294.3975524902344,283.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783386485651,3.398072268012697e-09,0.0009783352725207,-0.0079550072550773,0.0,0.0,0.0,-0.006494509987533,60.0,15.780132293701172,-0.0,-6.53355627378005e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006591796875,0.0,0.0,9.132483683060856e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.801513671875,0.0,0.0,9.616956231184304e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8016967773437,0.0,0.0,7.10306121618487e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012390136719,0.0,0.0,9.616949682822452e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,0.0004561855748761,284.7678527832031,294.1499938964844,294.0096435546875,292.8722839355469,295.4365539550781,294.36651611328125,283.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730896563269,2.71697597753473e-09,0.0009730869205668,-0.006169774569571,0.0,0.0,0.0,-0.0061597554013133,60.0,15.597566604614258,-0.0,-6.455967138663254e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8006591796875,0.0,0.0,9.132483683060856e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.801513671875,0.0,0.0,9.616956231184304e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8016967773437,0.0,0.0,7.10306121618487e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8012390136719,0.0,0.0,9.616949682822452e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7996826171875,0.0,0.0,0.0004561855748761,284.7678527832031,294.1499938964844,294.0096435546875,292.8722839355469,295.4365539550781,294.36651611328125,283.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730896563269,2.71697597753473e-09,0.0009730869205668,-0.006169774569571,0.0,0.0,0.0,-0.0061597554013133,60.0,15.597566604614258,-0.0,-6.455967138663254e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8028259277344,0.0,0.0,9.084554039873184e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8036804199219,0.0,0.0,9.566483640810476e-05,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8038330078125,0.0,0.0,7.0657828473486e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80340576171875,0.0,0.0,9.566477820044383e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,0.0004537914064712,284.771484375,294.1499938964844,293.9291687011719,292.8260498046875,295.4109802246094,294.3396911621094,283.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967979314737,2.119787012588858e-09,0.0009679771610535,-0.0046049314551055,0.0,0.0,0.0,-0.0058636870235204,60.0,15.418325424194336,-0.0,-6.388375339838603e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8028259277344,0.0,0.0,9.084554039873184e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8036804199219,0.0,0.0,9.566483640810476e-05,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8038330078125,0.0,0.0,7.0657828473486e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80340576171875,0.0,0.0,9.566477820044383e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8018798828125,0.0,0.0,0.0004537914064712,284.771484375,294.1499938964844,293.9291687011719,292.8260498046875,295.4109802246094,294.3396911621094,283.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967979314737,2.119787012588858e-09,0.0009679771610535,-0.0046049314551055,0.0,0.0,0.0,-0.0058636870235204,60.0,15.418325424194336,-0.0,-6.388375339838603e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8051147460937,0.0,0.0,9.054499969352035e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.80596923828125,0.0,0.0,9.53483540797606e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8061218261719,0.0,0.0,7.042407378321514e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056945800781,0.0,0.0,9.53482958720997e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8041687011719,0.0,0.0,0.0004522901726886,284.7752380371094,294.1499938964844,293.84930419921875,292.7797546386719,295.38409423828125,294.3204345703125,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647763799875,1.745313005230286e-09,0.0009647746337577,-0.0036236599553376,0.0,0.0,0.0,-0.0056780418381094,60.0,15.25692081451416,-0.0,-6.346172654048132e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8051147460937,0.0,0.0,9.054499969352035e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.80596923828125,0.0,0.0,9.53483540797606e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8061218261719,0.0,0.0,7.042407378321514e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056945800781,0.0,0.0,9.53482958720997e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8041687011719,0.0,0.0,0.0004522901726886,284.7752380371094,294.1499938964844,293.84930419921875,292.7797546386719,295.38409423828125,294.3204345703125,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647763799875,1.745313005230286e-09,0.0009647746337577,-0.0036236599553376,0.0,0.0,0.0,-0.0056780418381094,60.0,15.25692081451416,-0.0,-6.346172654048132e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.75506591796875,0.0,0.0,9.016487456392495e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7557067871094,0.0,0.0,9.49480599956587e-05,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7550048828125,0.0,0.0,7.012841524556279e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.75604248046875,0.0,0.0,9.494799451204015e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7547607421875,0.0,0.0,0.0004503913514781,284.70440673828125,294.1499938964844,293.7862854003906,292.74298095703125,295.34686279296875,294.2991027832031,283.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265521265566,1.6381109801955063e-09,0.0013265504967421,-0.0029800578486174,0.0,0.0,0.0,-0.0074480338953435,60.0,18.28363609313965,-0.0,-6.292996346246582e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7442626953125,0.0,0.0,9.015219984576106e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.744873046875,0.0,0.0,9.493470861343668e-05,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7439880371094,0.0,0.0,7.011855632299557e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7453308105469,0.0,0.0,9.493465040577576e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7441101074219,0.0,0.0,0.0004503280506469,284.68914794921875,294.1499938964844,293.7707214355469,292.7338256835937,295.3377380371094,294.29461669921875,283.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618438340723,1.557636908344761e-09,0.0012618423206731,-0.002833200385794,0.0,0.0,0.0,-0.0070863272994756,60.0,18.545639038085938,-0.0,-6.291226384291805e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7654113769531,0.0,0.0,9.018826676765455e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7660827636719,0.0,0.0,9.49726891121827e-05,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7655334472656,0.0,0.0,7.014660513959825e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7663269042969,0.0,0.0,9.49726309045218e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7650146484375,0.0,0.0,0.0004505082324612,284.7198791503906,294.1499938964844,293.7320861816406,292.71112060546875,295.2812194824219,294.2367248535156,283.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650857537053,1.3049342717508239e-09,0.0009650844731368,-0.0024656027089804,0.0,0.0,0.0,-0.0054802130907773,60.0,17.10304832458496,-0.0,-6.296259158489192e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7665710449219,0.0,0.0,9.012073132907972e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7672424316406,0.0,0.0,9.490157390246168e-05,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7666931152344,0.0,0.0,7.009408000158146e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7674865722656,0.0,0.0,9.490151569480076e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.76617431640625,0.0,0.0,0.0004501708608586,284.721923828125,294.1499938964844,293.6940002441406,292.68865966796875,295.2677307128906,294.2302551269531,283.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602567297406,1.2166569973715011e-09,0.0009602555655874,-0.0022383509203791,0.0,0.0,0.0,-0.0054159713909029,60.0,16.13141632080078,-0.0,-6.286830966928393e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7836608886719,0.0,0.0,9.003841114463285e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.48148881434463e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,7.003005157457665e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.784423828125,0.0,0.0,9.481482993578538e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830810546875,0.0,0.0,0.0004497597110457,284.7484130859375,294.1499938964844,293.61981201171875,292.6446838378906,295.2418518066406,294.21942138671875,283.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869972662068,1.041565500514707e-09,0.0008869962184689,-0.0018512941896915,0.0,0.0,0.0,-0.00496845273301,60.0,14.713537216186523,-0.0,-6.275347175233037e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7836608886719,0.0,0.0,9.003841114463285e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.78436279296875,0.0,0.0,9.48148881434463e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,7.003005157457665e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.784423828125,0.0,0.0,9.481482993578538e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7830810546875,0.0,0.0,0.0004497597110457,284.7484130859375,294.1499938964844,293.61981201171875,292.6446838378906,295.2418518066406,294.21942138671875,283.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008869972662068,1.041565500514707e-09,0.0008869962184689,-0.0018512941896915,0.0,0.0,0.0,-0.00496845273301,60.0,14.713537216186523,-0.0,-6.275347175233037e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84259033203125,0.0,0.0,9.00354134500958e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8434753417969,0.0,0.0,9.481173037784174e-05,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8441162109375,0.0,0.0,7.002771599218249e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428649902344,0.0,0.0,9.481167217018084e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84130859375,0.0,0.0,0.000449744722573,284.8310241699219,294.1499938964844,293.5487670898437,292.6023254394531,295.2242126464844,294.20660400390625,283.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006526849465444,8.031333376123935e-10,0.0006526841316372,-0.0014587658224627,0.0,0.0,0.0,-0.003682721639052,60.0,11.23653793334961,-0.0,-6.27492440230526e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84259033203125,0.0,0.0,9.00354134500958e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8434753417969,0.0,0.0,9.481173037784174e-05,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8441162109375,0.0,0.0,7.002771599218249e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8428649902344,0.0,0.0,9.481167217018084e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.84130859375,0.0,0.0,0.000449744722573,284.8310241699219,294.1499938964844,293.5487670898437,292.6023254394531,295.2242126464844,294.20660400390625,283.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006526849465444,8.031333376123935e-10,0.0006526841316372,-0.0014587658224627,0.0,0.0,0.0,-0.003682721639052,60.0,11.23653793334961,-0.0,-6.27492440230526e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8471069335937,0.0,0.0,9.00257145985961e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8479919433594,0.0,0.0,9.480151493335144e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8486633300781,0.0,0.0,7.002017082413658e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8473815917969,0.0,0.0,9.480145672569051e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8458251953125,0.0,0.0,0.0004496962646953,284.8384094238281,294.1499938964844,293.48150634765625,292.5619506835937,295.1911315917969,294.19500732421875,283.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004523114766925,5.904331468187252e-10,0.0004523108946159,-0.0010999474907293,0.0,0.0,0.0,-0.0025792464148253,60.0,9.91191864013672,-0.0,-6.273569397308165e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8471069335937,0.0,0.0,9.00257145985961e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8479919433594,0.0,0.0,9.480151493335144e-05,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8486633300781,0.0,0.0,7.002017082413658e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8473815917969,0.0,0.0,9.480145672569051e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8458251953125,0.0,0.0,0.0004496962646953,284.8384094238281,294.1499938964844,293.48150634765625,292.5619506835937,295.1911315917969,294.19500732421875,283.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004523114766925,5.904331468187252e-10,0.0004523108946159,-0.0010999474907293,0.0,0.0,0.0,-0.0025792464148253,60.0,9.91191864013672,-0.0,-6.273569397308165e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8580322265625,0.0,0.0,3.1299961847253144e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8590087890625,0.0,0.0,3.296040085842833e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8598327636719,0.0,0.0,2.4344473786186427e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582763671875,0.0,0.0,3.2960382668534294e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8566589355469,0.0,0.0,0.0001563495170557,284.8499755859375,294.1499938964844,293.41864013671875,292.5240478515625,295.1532287597656,294.1827392578125,283.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337042580824,4.17331558200118e-10,0.0003337038506288,-0.0007634678622707,0.0,0.0,0.0,-0.0018796329386532,60.0,8.086898803710938,-0.0,-7.583489392004594e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8580322265625,0.0,0.0,3.1299961847253144e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8590087890625,0.0,0.0,3.296040085842833e-05,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8598327636719,0.0,0.0,2.4344473786186427e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8582763671875,0.0,0.0,3.2960382668534294e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8566589355469,0.0,0.0,0.0001563495170557,284.8499755859375,294.1499938964844,293.41864013671875,292.5240478515625,295.1532287597656,294.1827392578125,283.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337042580824,4.17331558200118e-10,0.0003337038506288,-0.0007634678622707,0.0,0.0,0.0,-0.0018796329386532,60.0,8.086898803710938,-0.0,-7.583489392004594e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86199951171875,0.0,0.0,9.005435276776552e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8629455566406,0.0,0.0,9.48316665017046e-05,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8638916015625,0.0,0.0,7.00424425303936e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8621826171875,0.0,0.0,9.483160829404368e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8605651855469,0.0,0.0,0.0004498393391259,284.8539733886719,294.1499938964844,293.3890686035156,292.5061340332031,295.12860107421875,294.1583251953125,283.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.689413228537887e-05,2.2975213398446207e-10,5.6893903092714027e-05,-0.0005471284384839,0.0,0.0,0.0,-0.0004284042515791,60.0,7.409668445587158,-0.0,-6.277559805312194e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8549499511719,0.0,0.0,1.9710734704858623e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8558959960937,0.0,0.0,2.075637530651875e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8566589355469,0.0,0.0,1.53306082211202e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8552551269531,0.0,0.0,2.0756362573592924e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8536376953125,0.0,0.0,9.84590224106796e-05,284.8442687988281,294.1499938964844,293.3608093261719,292.4889831542969,295.0952453613281,294.1521911621094,283.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002123681042576,2.6503474415129347e-10,0.0002123678423231,-0.0004844130889978,0.0,0.0,0.0,-0.0011958508985117,60.0,7.169973373413086,-0.0,-3.007371685015414e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8694763183594,0.0,0.0,1.1342287507432047e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8704528808594,0.0,0.0,1.1943987374252174e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87139892578125,0.0,0.0,8.821800292935222e-06,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,1.194398009829456e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86798095703125,0.0,0.0,5.665697244694457e-05,284.8651428222656,294.1499938964844,293.30865478515625,292.4572448730469,295.096435546875,294.1532287597656,283.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208569374284,1.5116112528357206e-10,0.0001208567919093,-0.0002765484096016,0.0,0.0,0.0,-0.0006807523313909,60.0,4.691479682922363,-0.0,-9.958242008778484e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8694763183594,0.0,0.0,1.1342287507432047e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8704528808594,0.0,0.0,1.1943987374252174e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87139892578125,0.0,0.0,8.821800292935222e-06,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,1.194398009829456e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86798095703125,0.0,0.0,5.665697244694457e-05,284.8651428222656,294.1499938964844,293.30865478515625,292.4572448730469,295.096435546875,294.1532287597656,283.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208569374284,1.5116112528357206e-10,0.0001208567919093,-0.0002765484096016,0.0,0.0,0.0,-0.0006807523313909,60.0,4.691479682922363,-0.0,-9.958242008778484e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86944580078125,0.0,0.0,5.776984380645445e-06,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87042236328125,0.0,0.0,6.083449534344254e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.87139892578125,0.0,0.0,4.493221240409184e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86962890625,0.0,0.0,6.083445441618096e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.86798095703125,0.0,0.0,2.88571827695705e-05,284.8651733398437,294.1499938964844,293.2628173828125,292.42919921875,295.0954284667969,294.1536865234375,283.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.155612209113315e-05,7.699098997226983e-11,6.1556049331557e-05,-0.0001408546231687,0.0,0.0,0.0,-0.0003467279020696,60.0,3.1786556243896484,-0.0,-2.583353253537979e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86944580078125,0.0,0.0,5.776984380645445e-06,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87042236328125,0.0,0.0,6.083449534344254e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.87139892578125,0.0,0.0,4.493221240409184e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86962890625,0.0,0.0,6.083445441618096e-06,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.86798095703125,0.0,0.0,2.88571827695705e-05,284.8651733398437,294.1499938964844,293.2628173828125,292.42919921875,295.0954284667969,294.1536865234375,283.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.155612209113315e-05,7.699098997226983e-11,6.1556049331557e-05,-0.0001408546231687,0.0,0.0,0.0,-0.0003467279020696,60.0,3.1786556243896484,-0.0,-2.583353253537979e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697204589844,0.0,0.0,2.508592388039688e-06,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8706970214844,0.0,0.0,2.641671471792506e-06,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716735839844,0.0,0.0,1.9511321625032e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8699035644531,0.0,0.0,2.641669880176778e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86822509765625,0.0,0.0,1.2530916137620808e-05,284.8656005859375,294.1499938964844,293.223876953125,292.40533447265625,295.0950012207031,294.15386962890625,283.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6730214813142084e-05,3.3432631663110606e-11,2.673018207133282e-05,-6.116480653872713e-05,0.0,0.0,0.0,-0.0001505635591456,60.0,2.315135717391968,-0.0,-4.8712634620473594e-11,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697204589844,0.0,0.0,2.508592388039688e-06,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8706970214844,0.0,0.0,2.641671471792506e-06,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716735839844,0.0,0.0,1.9511321625032e-06,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8699035644531,0.0,0.0,2.641669880176778e-06,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86822509765625,0.0,0.0,1.2530916137620808e-05,284.8656005859375,294.1499938964844,293.223876953125,292.40533447265625,295.0950012207031,294.15386962890625,283.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.6730214813142084e-05,3.3432631663110606e-11,2.673018207133282e-05,-6.116480653872713e-05,0.0,0.0,0.0,-0.0001505635591456,60.0,2.315135717391968,-0.0,-4.8712634620473594e-11,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,9.921596983986092e-07,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,1.0447930662849103e-06,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,7.716816412539629e-07,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,1.044792384163884e-06,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,4.956034445058322e-06,284.8656616210937,294.1499938964844,293.1958312988281,292.3880615234375,295.0949401855469,294.1539001464844,283.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0571990969765466e-05,1.3222857704608959e-11,1.057197732734494e-05,-2.41910747718066e-05,0.0,0.0,0.0,-5.954896914772689e-05,60.0,1.8421767950057983,-0.0,-7.619817971038499e-12,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,8.572768024350808e-07,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,9.027547207551834e-07,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,6.66772507429414e-07,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,9.027542091644136e-07,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,4.282267582311761e-06,284.8656616210937,294.1499938964844,293.1925048828125,292.3860168457031,295.09490966796875,294.1539001464844,283.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.134750143857673e-06,1.1425239226925399e-11,9.134739229921252e-06,-2.090234193019569e-05,0.0,0.0,0.0,-5.145340401213616e-05,60.0,1.7917948961257937,-0.0,-5.688837855649664e-12,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,4.411169527429593e-07,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,4.645178819373541e-07,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,3.4309181273783906e-07,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,4.6451762614196923e-07,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,2.2034666926629143e-06,284.8656616210937,294.1499938964844,293.1798400878906,292.3782043457031,295.09490966796875,294.1539001464844,283.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-4.700476438301848e-06,5.8790420448540096e-12,4.700470526586287e-06,-1.0755645234894471e-05,0.0,0.0,0.0,-2.64763948507607e-05,60.0,1.619911551475525,-0.0,-1.506221688173104e-12,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,1.846057102738996e-07,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,1.943989076380604e-07,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.4358256805735437e-07,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,1.9439879395122261e-07,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,9.221421350957826e-07,284.8656616210937,294.1499938964844,293.1693115234375,292.3717041015625,295.09490966796875,294.1539001464844,283.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9664432784338715e-06,2.4596648502683838e-12,1.9664407773234416e-06,-4.50007246399764e-06,0.0,0.0,0.0,-1.1076495866291223e-05,60.0,1.483570218086243,-0.0,-2.637980979491861e-13,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,8.362014192186962e-09,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,8.805613127549352e-09,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,6.503804605983987e-09,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,8.805607798478832e-09,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,4.176991907911543e-08,284.8656616210937,294.1499938964844,293.1549377441406,292.3628234863281,295.09490966796875,294.1539001464844,283.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.911093374308623e-08,1.1144792635411557e-13,8.911082716167584e-08,-2.038988640151729e-07,0.0,0.0,0.0,-5.019246600568295e-07,60.0,1.2877415418624878,-0.0,-5.412565414547805e-16,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,8.362014192186962e-09,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,8.805613127549352e-09,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,6.503804605983987e-09,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,8.805607798478832e-09,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,4.176991907911543e-08,284.8656616210937,294.1499938964844,293.1549377441406,292.3628234863281,295.09490966796875,294.1539001464844,283.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.911093374308623e-08,1.1144792635411557e-13,8.911082716167584e-08,-2.038988640151729e-07,0.0,0.0,0.0,-5.019246600568295e-07,60.0,1.2877415418624878,-0.0,-5.412565414547805e-16,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-4.6819499666117537e-11,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-4.930324204455161e-11,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.641525622710695e-11,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-4.930321081952904e-11,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-2.338726989847828e-10,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.043714890184954e-10,-6.334399841374132e-16,-5.04370822884681e-10,1.1498233476459063e-09,0.0,0.0,0.0,2.837623469531536e-09,60.0,1.1599727869033811,-0.0,-1.6968167547214797e-20,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-4.6819499666117537e-11,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-4.930324204455161e-11,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.641525622710695e-11,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-4.930321081952904e-11,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-2.338726989847828e-10,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,5.043714890184954e-10,-6.334399841374132e-16,-5.04370822884681e-10,1.1498233476459063e-09,0.0,0.0,0.0,2.837623469531536e-09,60.0,1.1599727869033811,-0.0,-1.6968167547214797e-20,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
