time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17881260,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-1.7909099550572627e-11,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-1.885916249555475e-11,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.3929333381179632e-11,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-1.8859152087213893e-11,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-8.945949536709462e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.92055663039703e-10,-2.116074781838536e-16,-1.920554548728859e-10,4.3769735058596366e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,1.0756475925445557,-0.0,-2.482726264976618e-21,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-1.7909099550572627e-11,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-1.885916249555475e-11,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.3929333381179632e-11,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-1.8859152087213893e-11,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-8.945949536709462e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,1.92055663039703e-10,-2.116074781838536e-16,-1.920554548728859e-10,4.3769735058596366e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,1.0756475925445557,-0.0,-2.482726264976618e-21,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-7.1636394732843556e-12,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-7.543665345166595e-12,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-5.571733178999505e-12,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-7.543661008357905e-12,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-3.5783799534616634e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.489549258554716e-11,-9.811136967676748e-17,-7.489539544103252e-11,1.7191116585824062e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.999815821647644,-0.0,-3.972362225910981e-22,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-7.1636394732843556e-12,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-7.543665345166595e-12,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-5.571733178999505e-12,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-7.543661008357905e-12,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-3.5783799534616634e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,7.489549258554716e-11,-9.811136967676748e-17,-7.489539544103252e-11,1.7191116585824062e-10,0.0,0.0,0.0,4.2200554162263855e-10,60.0,0.999815821647644,-0.0,-3.972362225910981e-22,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-4.861041257020471e-12,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-5.118915707980065e-12,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.780818973869726e-12,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-5.118912672213982e-12,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-2.4281862978647872e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.613018300680949e-11,-6.390700797889146e-17,-4.6130120556764354e-11,1.1075256683978907e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,0.9654828906059264,-0.0,-1.829110576354828e-22,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-3.070131171858948e-12,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-3.2329993716884164e-12,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-2.38788567911985e-12,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-3.232997420124506e-12,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.5335913094993714e-11,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,2.7986899256426945e-11,-4.0341535608484606e-17,-2.7986857623063518e-11,6.694188953160207e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,0.93269681930542,-0.0,-7.296175143477862e-23,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-1.2792213035378586e-12,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-1.347083143816985e-12,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-9.949523843699737e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-1.347082276455247e-12,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-6.389964078701294e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2443460324640387e-11,1.2111059059576748e-17,-1.244347246770472e-11,2.914970001488548e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.8700387477874756,-0.0,-1.2666971480239924e-23,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-1.2792213035378586e-12,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-1.347083143816985e-12,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-9.949523843699737e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-1.347082276455247e-12,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-6.389964078701294e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2443460324640387e-11,1.2111059059576748e-17,-1.244347246770472e-11,2.914970001488548e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.8700387477874756,-0.0,-1.2666971480239924e-23,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323265560195249e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8068848252296448,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323265560195249e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8068848252296448,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323266387375864e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7552716732025146,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323266387375864e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7552716732025146,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323266387375864e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7096001505851746,-0.0,-1.5664924245805816e-33,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,2.099724040471873e-12,-6.323266387375864e-18,-2.0997177520992727e-12,3.3943635662642135e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7076972126960754,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534542931525e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.6857157349586487,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.114392846201522e-13,-4.281947590175663e-18,6.114435672187335e-13,7.388596028404248e-13,0.0,0.0,0.0,0.0,60.0,0.6645585298538208,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534956521832e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.6238139867782593,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534956521832e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.6238139867782593,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534956521832e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.5860549211502075,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534956521832e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.5860549211502075,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222155389361733e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5510042905807495,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222155389361733e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5510042905807495,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.114392846201522e-13,-4.281947176585357e-18,6.114435672187335e-13,7.388596028404248e-13,0.0,0.0,0.0,0.0,60.0,0.5184191465377808,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.114392846201522e-13,-4.281947176585357e-18,6.114435672187335e-13,7.388596028404248e-13,0.0,0.0,0.0,0.0,60.0,0.5184191465377808,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635333021606064e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.5032414197921753,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635333021606064e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.4885843098163605,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635337157509134e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.4602577686309814,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635337157509134e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.4602577686309814,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-5.116885105731217e-13,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-5.388332466847723e-13,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.97980937484957e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-5.388329214241205e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-2.5559855881124305e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3226026097121775e-12,-2.2406267250239325e-18,3.3226047781165224e-12,-1.9166445774237983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4338293969631195,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-5.116885105731217e-13,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-5.388332466847723e-13,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.97980937484957e-13,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-5.388329214241205e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-2.5559855881124305e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3226026097121775e-12,-2.2406267250239325e-18,3.3226047781165224e-12,-1.9166445774237983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4338293969631195,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852512951112e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4091463983058929,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852512951112e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4091463983058929,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.3860560953617096,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.3860560953617096,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037995965598913e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3729138970375061,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038011475235393e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3625340163707733,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.3424215018749237,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.3424215018749237,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222133675870655e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3235792815685272,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222133675870655e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3235792815685272,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
