time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17886000,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663528752667237e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.110360562801361,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222096452743085e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.104940041899681,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222096452743085e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.104940041899681,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037974252107828e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.099774420261383,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037974252107828e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.099774420261383,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037993897647376e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0971118211746215,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682861328125,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038013543186924e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0945209488272667,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121702482541e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0899132713675499,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121702482541e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0899132713675499,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045120875301928e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0855455622076988,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045120875301928e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0855455622076988,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852099360807e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0813957005739212,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852099360807e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0813957005739212,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037999067526204e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0774782299995422,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037999067526204e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0774782299995422,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038008373308096e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.075238712131977,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003801457716269e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0732316747307777,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037999067526204e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0697291865944862,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0037999067526204e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0697291865944862,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.0949401855469,294.1539001464844,283.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045119427735856e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0663922801613807,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.0949401855469,294.1539001464844,283.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045119427735856e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0663922801613807,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.0949401855469,294.1539001464844,283.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0632259249687194,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.0949401855469,294.1539001464844,283.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635328885703e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0632259249687194,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-5.116885105731217e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-5.388332466847723e-13,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.97980937484957e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-5.388329214241205e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-2.5559855881124305e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3226026097121775e-12,-2.2406271386142392e-18,3.3226047781165224e-12,-1.9166445774237983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0602205879986286,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-5.116885105731217e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-5.388332466847723e-13,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-3.97980937484957e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-5.388329214241205e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-2.5559855881124305e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.3226026097121775e-12,-2.2406271386142392e-18,3.3226047781165224e-12,-1.9166445774237983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0602205879986286,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.0949401855469,294.1539001464844,283.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704848790638356e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0586147718131542,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.62221140303311e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571192502975463,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222093350815793e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0544062256813049,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222093350815793e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0544062256813049,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045116739398865e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0509657375514507,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045116739398865e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0509657375514507,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635291662575444e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0477060116827487,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635291662575444e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0477060116827487,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663529993438156e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0446579828858375,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663529993438156e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0446579828858375,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045117152989172e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0432149991393089,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537851653976e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0418181754648685,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537851653976e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0391520261764526,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537851653976e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0391520261764526,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0366348475217819,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
