time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17888400,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1499938964844,292.3597717285156,295.09490966796875,294.1539001464844,283.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0366348475217819,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1449279785156,292.3571472167969,295.09490966796875,294.1539001464844,283.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.034248974174261,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1449279785156,292.3571472167969,295.09490966796875,294.1539001464844,283.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.034248974174261,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.13018798828125,292.3495483398437,295.09490966796875,294.1539001464844,283.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0320973582565784,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.13018798828125,292.3495483398437,295.09490966796875,294.1539001464844,283.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0320973582565784,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.119384765625,292.3439636230469,295.09490966796875,294.1539001464844,283.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038043528484133e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0311007816344499,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.1063842773437,292.3372802734375,295.09490966796875,294.1539001464844,283.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038046630411426e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0301299691200256,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.07421875,292.3206787109375,295.09490966796875,294.1539001464844,283.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537438063669e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0282597206532955,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.07421875,292.3206787109375,295.09490966796875,294.1539001464844,283.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537438063669e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0282597206532955,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.0343322753906,292.3000183105469,295.09490966796875,294.1539001464844,283.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003804559643566e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0265502482652664,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,293.0343322753906,292.3000183105469,295.09490966796875,294.1539001464844,283.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003804559643566e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0265502482652664,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.9873962402344,292.2756652832031,295.09490966796875,294.1539001464844,283.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537851653976e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.024929629638791,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.9873962402344,292.2756652832031,295.09490966796875,294.1539001464844,283.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537851653976e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.024929629638791,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.9340515136719,292.2479248046875,295.09490966796875,294.1539001464844,283.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.02342832647264,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.9340515136719,292.2479248046875,295.09490966796875,294.1539001464844,283.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.02342832647264,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.9051513671875,292.2328796386719,295.09490966796875,294.1539001464844,283.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038051800290257e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227413401007652,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.8749389648437,292.21710205078125,295.09490966796875,294.1539001464844,283.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045125838385603e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0220431126654148,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.81072998046875,292.1835021972656,295.09490966796875,294.1539001464844,283.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045125838385603e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.020700667053461,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.81072998046875,292.1835021972656,295.09490966796875,294.1539001464844,283.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045125838385603e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.020700667053461,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.7420959472656,292.1474304199219,295.09490966796875,294.1539001464844,283.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045125218000144e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0194535627961158,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.7420959472656,292.1474304199219,295.09490966796875,294.1539001464844,283.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045125218000144e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0194535627961158,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.6697082519531,292.1092834472656,295.09490966796875,294.1539001464844,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0182875096797943,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.6697082519531,292.1092834472656,295.09490966796875,294.1539001464844,283.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0182875096797943,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.5941772460937,292.0693054199219,295.09490966796875,294.1539001464844,283.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0171966534107923,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.5941772460937,292.0693054199219,295.09490966796875,294.1539001464844,283.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451250112049905e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0171966534107923,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.5554504394531,292.0487365722656,295.09490966796875,294.1539001464844,283.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038053868241786e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0167073309421539,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.51617431640625,292.0278625488281,295.09490966796875,294.1539001464844,283.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038049732338725e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0162033401429653,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.4363708496094,291.9852905273437,295.09490966796875,294.1539001464844,283.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451245976146842e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0152297681197524,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.4363708496094,291.9852905273437,295.09490966796875,294.1539001464844,283.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451245976146842e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0152297681197524,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.3554382324219,291.94195556640625,295.09490966796875,294.1539001464844,283.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045124184024379e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0143399480730295,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.3554382324219,291.94195556640625,295.09490966796875,294.1539001464844,283.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045124184024379e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0143399480730295,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.27398681640625,291.8981628417969,295.09490966796875,294.1539001464844,283.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0135148810222744,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.27398681640625,291.8981628417969,295.09490966796875,294.1539001464844,283.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0135148810222744,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.1927185058594,291.85430908203125,295.09490966796875,294.1539001464844,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222169865022449e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127628548070788,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.1927185058594,291.85430908203125,295.09490966796875,294.1539001464844,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222169865022449e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0127628548070788,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.15234375,291.8324584960937,295.09490966796875,294.1539001464844,283.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222168831046681e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01242196559906,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,292.1122741699219,291.81072998046875,295.09490966796875,294.1539001464844,283.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.00380383586053e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120264468714594,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.0332946777344,291.767822265625,295.09490966796875,294.1539001464844,283.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045122529663153e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0114002106711268,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,292.0332946777344,291.767822265625,295.09490966796875,294.1539001464844,283.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045122529663153e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0114002106711268,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.9564514160156,291.7259521484375,295.09490966796875,294.1539001464844,283.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.622215745731326e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107286842539906,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
