time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895540,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.45001220703125,291.45001220703125,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222126438040296e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010454597650095,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.45001220703125,291.45001220703125,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222126438040296e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010454597650095,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4595031738281,291.45330810546875,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045119427735856e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0010096911573782,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4595031738281,291.45330810546875,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045119427735856e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0010096911573782,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4709777832031,291.4576110839844,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852099360807e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012846055906265,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4709777832031,291.4576110839844,295.0949401855469,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704852099360807e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012846055906265,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4773864746094,291.4601135253906,295.09490966796875,294.1539001464844,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222138845749476e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0064703803509473,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.4842224121094,291.4628601074219,295.09490966796875,294.1539001464844,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.622213987972525e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01992829144001,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.4991760253906,291.468994140625,295.09490966796875,294.1539001464844,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038009407283861e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0442668050527572,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.4991760253906,291.468994140625,295.09490966796875,294.1539001464844,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038009407283861e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0442668050527572,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.51568603515625,291.4759521484375,295.09490966796875,294.1539001464844,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121495687387e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0279398392885923,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.51568603515625,291.4759521484375,295.09490966796875,294.1539001464844,283.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121495687387e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0279398392885923,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.5335998535156,291.4836730957031,295.09490966796875,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534542931525e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.016263099387288,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.5335998535156,291.4836730957031,295.09490966796875,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534542931525e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.016263099387288,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.55279541015625,291.4920349121094,295.09490966796875,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038022848968817e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101685924455523,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.55279541015625,291.4920349121094,295.09490966796875,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038022848968817e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101685924455523,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.5628356933594,291.4964599609375,295.09490966796875,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038034222702238e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082862507551908,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.5731506347656,291.50103759765625,295.0949401855469,294.1539001464844,283.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038030086799177e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0067379605025053,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.59454345703125,291.5105895996094,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121702482541e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0042303134687244,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.59454345703125,291.5105895996094,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045121702482541e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0042303134687244,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.6168212890625,291.5205993652344,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534542931525e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0027214915025979,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.6168212890625,291.5205993652344,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663534542931525e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0027214915025979,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.6398620605469,291.5310363769531,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038017679089989e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017868416616693,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.6398620605469,291.5310363769531,295.0949401855469,294.1539001464844,283.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038017679089989e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017868416616693,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.66357421875,291.5418395996094,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038032154750706e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001191722578369,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.66357421875,291.5418395996094,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038032154750706e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001191722578369,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.67559814453125,291.5473327636719,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038033188726472e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0009999043541029,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.687744140625,291.55291748046875,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038042494508365e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000841042259708,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,5.116885105731217e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,5.388332466847723e-13,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,3.97980937484957e-13,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,5.388329214241205e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,2.5559855881124305e-12,284.8656616210937,294.1499938964844,291.7123107910156,291.564208984375,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.444677048284773e-13,-2.4267119639608524e-18,4.4447011717831124e-13,-4.305570223267496e-12,0.0,0.0,0.0,0.0,60.0,0.0005809578578919,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,5.116885105731217e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,5.388332466847723e-13,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,3.97980937484957e-13,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,5.388329214241205e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,2.5559855881124305e-12,284.8656616210937,294.1499938964844,291.7123107910156,291.564208984375,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.444677048284773e-13,-2.4267119639608524e-18,4.4447011717831124e-13,-4.305570223267496e-12,0.0,0.0,0.0,0.0,60.0,0.0005809578578919,-0.0,-2.0267154052839512e-24,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.7371520996094,291.5756225585937,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045124184024379e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0004192047344986,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.7371520996094,291.5756225585937,295.0949401855469,294.1539001464844,283.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045124184024379e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0004192047344986,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.7620544433594,291.587158203125,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663536610883057e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0003156574966851,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.7620544433594,291.587158203125,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663536610883057e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,0.0003156574966851,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.7869873046875,291.5987243652344,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222165729119384e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002492644416633,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.7869873046875,291.5987243652344,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222165729119384e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002492644416633,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.79937744140625,291.6044921875,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045123770434072e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,0.0002198912552557,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.8117370605469,291.6102600097656,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038040426556832e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002099797857226,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.83624267578125,291.6216735839844,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,4.723241363535635e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.83624267578125,291.6216735839844,295.0949401855469,294.1539001464844,283.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663537024473363e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,4.723241363535635e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
