time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900340,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.4985656738281,291.25860595703125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635382652442825e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,2.5969911803258583e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.4985656738281,291.25860595703125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635382652442825e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,2.5969911803258583e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.3963928222656,291.17547607421875,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222185374658932e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.011450669670012e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.3963928222656,291.17547607421875,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222185374658932e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.011450669670012e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.2909851074219,291.08984375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222182272731637e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1086985978181474e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,-2.5584425528656085e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,-2.6941662334238614e-13,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,-1.989904687424785e-13,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,-2.694164607120603e-13,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,-1.2779927940562152e-12,284.8656616210937,294.1499938964844,291.2909851074219,291.08984375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.266945308028069e-12,-1.6222182272731637e-18,3.266947042751545e-12,-3.598121149986367e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1086985978181474e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.2374572753906,291.0464172363281,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635382652442825e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,8.829091711959336e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.1836242675781,291.00274658203125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.6635382652442825e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.1913449270650744e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.07568359375,290.915283203125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003805283426602e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3800807209918275e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,291.07568359375,290.915283203125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003805283426602e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3800807209918275e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.9684753417969,290.8285217285156,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038065241975209e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.045847329805838e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.9684753417969,290.8285217285156,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038065241975209e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.045847329805838e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.86334228515625,290.7434997558594,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045127492746828e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,7.4662721090135165e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.86334228515625,290.7434997558594,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045127492746828e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,7.4662721090135165e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.7615661621094,290.6613464355469,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663540333195813e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.0311438927601556e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.7615661621094,290.6613464355469,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663540333195813e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.0311438927601556e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.7123718261719,290.62164306640625,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,2.155381125315548e-12,-5.704860371166931e-18,-2.1553754874642506e-12,1.7128869937016457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2113495358789804e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.6645202636719,290.5830993652344,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541160376426e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,2.7533096726983786e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.573486328125,290.5098571777344,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541160376426e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.958557368197944e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.573486328125,290.5098571777344,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541160376426e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.958557368197944e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.4898376464844,290.4427490234375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541160376426e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.4942791494831908e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.4898376464844,290.4427490234375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541160376426e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,1.4942791494831908e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.4148864746094,290.3828430175781,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045128113132289e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,1.2209363376314286e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.4148864746094,290.3828430175781,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045128113132289e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,1.2209363376314286e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.34991455078125,290.3312683105469,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045128113132289e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,1.1241580978094134e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.34991455078125,290.3312683105469,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.045128113132289e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,1.1241580978094134e-05,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.3216247558594,290.3089294433594,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.0038086955466288e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.877710019471124e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2963256835937,290.2890930175781,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003809109136935e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3669644431502093e-05,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.25537109375,290.25537109375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003809109136935e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.03447733737994e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.25537109375,290.25537109375,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2112882231843946e-12,-1.003809109136935e-18,3.211289307386567e-12,-5.279597939389369e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.03447733737994e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2284240722656,290.2284240722656,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663542401147345e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,3.331995685584843e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2284240722656,290.2284240722656,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663542401147345e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,3.331995685584843e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.216796875,290.216796875,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1556309215002853e-12,-3.8539668227825654e-19,3.1556313551811543e-12,-6.961074511951937e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.583354322880041e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.216796875,290.216796875,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1556309215002853e-12,-3.8539668227825654e-19,3.1556313551811543e-12,-6.961074511951937e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.583354322880041e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2218017578125,290.2218017578125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541987557038e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,7.506782367272535e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2218017578125,290.2218017578125,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541987557038e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,7.506782367272535e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2309875488281,290.2309875488281,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541987557038e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,8.82859148987336e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.24481201171875,290.24481201171875,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663541987557038e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,9.453026905248407e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2870788574219,290.2870788574219,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663542401147345e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,3.5969178497907706e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,0.0,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,0.0,284.8656616210937,294.1499938964844,290.2870788574219,290.2870788574219,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.55782091356261e-13,-3.663542401147345e-18,5.55785777643647e-13,-9.426170781423604e-13,0.0,0.0,0.0,0.0,60.0,3.5969178497907706e-06,-0.0,-0.0,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.3500061035156,290.3500061035156,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451293539032064e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,5.873711870663101e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
