time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902800,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,2.5584425528656085e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8707275390625,0.0,0.0,2.6941662334238614e-13,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8717041015625,0.0,0.0,1.989904687424785e-13,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.86993408203125,0.0,0.0,2.694164607120603e-13,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8682556152344,0.0,0.0,1.2779927940562152e-12,284.8656616210937,294.1499938964844,290.3500061035156,290.3500061035156,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.001248980923689e-13,-3.0451293539032064e-18,5.001279338584519e-13,-2.6240936507049284e-12,0.0,0.0,0.0,0.0,60.0,5.873711870663101e-06,-0.0,-5.066788513209878e-25,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,2.2952045597435244e-08,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,2.416963340579059e-08,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716125488281,0.0,0.0,1.785163483702945e-08,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8698425292969,0.0,0.0,2.4169619194935883e-08,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,1.1465001392707565e-07,284.8655700683594,294.1499938964844,290.4269714355469,290.416015625,295.094970703125,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.445530355998926e-07,3.059040650996159e-13,2.445527229610889e-07,-5.596010055342049e-07,0.0,0.0,0.0,-1.377513399347663e-06,60.0,0.0001158757513621,-0.0,-4.077783473572811e-15,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,2.2952045597435244e-08,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,2.416963340579059e-08,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716125488281,0.0,0.0,1.785163483702945e-08,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8698425292969,0.0,0.0,2.4169619194935883e-08,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,1.1465001392707565e-07,284.8655700683594,294.1499938964844,290.4269714355469,290.416015625,295.094970703125,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.445530355998926e-07,3.059040650996159e-13,2.445527229610889e-07,-5.596010055342049e-07,0.0,0.0,0.0,-1.377513399347663e-06,60.0,0.0001158757513621,-0.0,-4.077783473572811e-15,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,1.5141247899919108e-07,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,1.5944479514473644e-07,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716125488281,0.0,0.0,1.1776554487141769e-07,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8698425292969,0.0,0.0,1.594446956687534e-07,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,7.563353392470162e-07,284.8655700683594,294.1499938964844,290.51025390625,290.48712158203125,295.094970703125,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6135562646013568e-06,2.0180970609906534e-12,1.6135542182382778e-06,-3.692061227411614e-06,0.0,0.0,0.0,-9.088660590350628e-06,60.0,0.0048222113400697,-0.0,-1.7746172370144977e-13,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8696594238281,0.0,0.0,1.5141247899919108e-07,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,1.5944479514473644e-07,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8716125488281,0.0,0.0,1.1776554487141769e-07,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8698425292969,0.0,0.0,1.594446956687534e-07,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,7.563353392470162e-07,284.8655700683594,294.1499938964844,290.51025390625,290.48712158203125,295.094970703125,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6135562646013568e-06,2.0180970609906534e-12,1.6135542182382778e-06,-3.692061227411614e-06,0.0,0.0,0.0,-9.088660590350628e-06,60.0,0.0048222113400697,-0.0,-1.7746172370144977e-13,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,3.970209263570723e-07,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,4.180826067567978e-07,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.87164306640625,0.0,0.0,3.0879479595569137e-07,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.869873046875,0.0,0.0,4.180823509614129e-07,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,1.983198217203608e-06,284.8655700683594,294.1499938964844,290.5541381835937,290.52447509765625,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.232130777381826e-06,5.292905870535325e-12,4.232125320413616e-06,-9.682969903224148e-06,0.0,0.0,0.0,-2.383810351602733e-05,60.0,0.0136574264615774,-0.0,-1.2201358630045678e-12,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.86968994140625,0.0,0.0,6.333644932965399e-07,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.87066650390625,0.0,0.0,6.66964012907556e-07,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.87164306640625,0.0,0.0,4.926180281472625e-07,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.869873046875,0.0,0.0,6.66963615003624e-07,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8681945800781,0.0,0.0,3.1637812298868084e-06,284.8655700683594,294.1499938964844,290.5994567871094,290.5629272460937,295.0949401855469,294.1539001464844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-6.7511382439988665e-06,8.443337175256804e-12,6.751130058546551e-06,-1.544659971841611e-05,0.0,0.0,0.0,-3.80268320441246e-05,60.0,0.0221209563314914,-0.0,-3.1051944869575628e-12,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.869873046875,0.0,0.0,1.981566583708627e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.870849609375,0.0,0.0,2.0866871182079194e-06,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.871826171875,0.0,0.0,1.5412222182931146e-06,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8700561523437,0.0,0.0,2.086685981339542e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8683776855469,0.0,0.0,9.898317330225836e-06,284.8658752441406,294.1499938964844,290.69415283203125,290.64306640625,295.0945739746094,294.15386962890625,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.111359390255529e-05,2.6407903641612048e-11,2.111356661771424e-05,-4.8313300794688985e-05,0.0,0.0,0.0,-0.0001189268950838,60.0,0.0975969731807708,-0.0,-3.0394759625851364e-11,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.869873046875,0.0,0.0,1.981566583708627e-06,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.870849609375,0.0,0.0,2.0866871182079194e-06,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.871826171875,0.0,0.0,1.5412222182931146e-06,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8700561523437,0.0,0.0,2.086685981339542e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8683776855469,0.0,0.0,9.898317330225836e-06,284.8658752441406,294.1499938964844,290.69415283203125,290.64306640625,295.0945739746094,294.15386962890625,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.111359390255529e-05,2.6407903641612048e-11,2.111356661771424e-05,-4.8313300794688985e-05,0.0,0.0,0.0,-0.0001189268950838,60.0,0.0975969731807708,-0.0,-3.0394759625851364e-11,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.870849609375,0.0,0.0,4.83058192912722e-06,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8718566894531,0.0,0.0,5.0868407015514094e-06,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8728332519531,0.0,0.0,3.757128524739528e-06,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,5.086837973067304e-06,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.869384765625,0.0,0.0,2.4129714802256785e-05,284.8674011230469,294.1499938964844,290.7939453125,290.72711181640625,295.0924987792969,294.15362548828125,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.147010233486071e-05,6.437637228851045e-11,5.1470036851242185e-05,-0.0001177765880129,0.0,0.0,0.0,-0.0002899164683185,60.0,0.3402049541473388,-0.0,-1.8062602802348948e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.870849609375,0.0,0.0,4.83058192912722e-06,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8718566894531,0.0,0.0,5.0868407015514094e-06,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8728332519531,0.0,0.0,3.757128524739528e-06,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8710327148437,0.0,0.0,5.086837973067304e-06,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.869384765625,0.0,0.0,2.4129714802256785e-05,284.8674011230469,294.1499938964844,290.7939453125,290.72711181640625,295.0924987792969,294.15362548828125,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.147010233486071e-05,6.437637228851045e-11,5.1470036851242185e-05,-0.0001177765880129,0.0,0.0,0.0,-0.0002899164683185,60.0,0.3402049541473388,-0.0,-1.8062602802348948e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8729858398437,0.0,0.0,8.729941328056157e-06,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8739624023437,0.0,0.0,9.193057849188335e-06,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8749694824219,0.0,0.0,6.789970939280465e-06,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87310791015625,0.0,0.0,9.193052392220125e-06,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8714904785156,0.0,0.0,4.3607786210486665e-05,284.8705749511719,294.1499938964844,290.8984375,290.8146667480469,295.0880432128906,294.15264892578125,283.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.301838872488588e-05,1.1634292140794143e-10,9.301827230956404e-05,-0.0002128493069903,0.0,0.0,0.0,-0.0005239461897872,60.0,0.7628652453422546,-0.0,-5.899348232141222e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8729858398437,0.0,0.0,8.729941328056157e-06,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8739624023437,0.0,0.0,9.193057849188335e-06,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8749694824219,0.0,0.0,6.789970939280465e-06,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.87310791015625,0.0,0.0,9.193052392220125e-06,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8714904785156,0.0,0.0,4.3607786210486665e-05,284.8705749511719,294.1499938964844,290.8984375,290.8146667480469,295.0880432128906,294.15264892578125,283.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.301838872488588e-05,1.1634292140794143e-10,9.301827230956404e-05,-0.0002128493069903,0.0,0.0,0.0,-0.0005239461897872,60.0,0.7628652453422546,-0.0,-5.899348232141222e-10,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8774719238281,0.0,0.0,1.4566287063644268e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.87841796875,0.0,0.0,1.5339017409132794e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8794860839844,0.0,0.0,1.132936176873045e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8775634765625,0.0,0.0,1.5339008314185776e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759460449219,0.0,0.0,7.276148971868679e-05,284.8764953613281,294.1499938964844,291.0072326660156,290.90533447265625,295.07818603515625,294.1484069824219,283.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552051544422,1.9412317586731118e-10,0.0001552049652673,-0.0003551482222974,0.0,0.0,0.0,-0.0008742267964407,60.0,1.3405269384384155,-0.0,-1.642400659918053e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8774719238281,0.0,0.0,1.4566287063644268e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.87841796875,0.0,0.0,1.5339017409132794e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8794860839844,0.0,0.0,1.132936176873045e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8775634765625,0.0,0.0,1.5339008314185776e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759460449219,0.0,0.0,7.276148971868679e-05,284.8764953613281,294.1499938964844,291.0072326660156,290.90533447265625,295.07818603515625,294.1484069824219,283.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552051544422,1.9412317586731118e-10,0.0001552049652673,-0.0003551482222974,0.0,0.0,0.0,-0.0008742267964407,60.0,1.3405269384384155,-0.0,-1.642400659918053e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8800354003906,0.0,0.0,1.767402864061296e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8809509277344,0.0,0.0,1.8611623090691864e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.882080078125,0.0,0.0,1.3746500371780712e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8800964355469,0.0,0.0,1.8611612176755443e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.87847900390625,0.0,0.0,8.828527643345296e-05,284.8797607421875,294.1499938964844,291.0630798339844,290.95172119140625,295.0724792480469,294.14556884765625,283.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001883183867903,2.3553961558953063e-10,0.0001883181539596,-0.000430919608334,0.0,0.0,0.0,-0.0010607443982735,60.0,1.6479467153549194,-0.0,-2.4179787061484603e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8827209472656,0.0,0.0,2.15872387343552e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8836364746094,0.0,0.0,2.273242535011377e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.88482666015625,0.0,0.0,1.6790114386822097e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8827514648437,0.0,0.0,2.2732410798198543e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.88116455078125,0.0,0.0,0.0001078325294656,284.88330078125,294.1499938964844,291.119873046875,290.9987487792969,295.0665283203125,294.1428527832031,283.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300151245435,2.876916205263313e-10,0.0002300148335052,-0.0005263314815238,0.0,0.0,0.0,-0.0012956104474142,60.0,1.9877456426620483,-0.0,-3.6072438369672e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8921813964844,0.0,0.0,3.0861658160574734e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89306640625,0.0,0.0,3.24988468491938e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8943786621094,0.0,0.0,2.4003569706110284e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.89208984375,0.0,0.0,3.2498825021320954e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,0.0001541600940981,284.89227294921875,294.1499938964844,291.2359619140625,291.0944519042969,295.0450439453125,294.125732421875,283.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003228824934922,4.0532888156974407e-10,0.0003228820860385,-0.0007427344680763,0.0,0.0,0.0,-0.0018196168821305,60.0,2.903874635696411,-0.0,-7.372584764908652e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8921813964844,0.0,0.0,3.0861658160574734e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89306640625,0.0,0.0,3.24988468491938e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8943786621094,0.0,0.0,2.4003569706110284e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.89208984375,0.0,0.0,3.2498825021320954e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8905944824219,0.0,0.0,0.0001541600940981,284.89227294921875,294.1499938964844,291.2359619140625,291.0944519042969,295.0450439453125,294.125732421875,283.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003228824934922,4.0532888156974407e-10,0.0003228820860385,-0.0007427344680763,0.0,0.0,0.0,-0.0018196168821305,60.0,2.903874635696411,-0.0,-7.372584764908652e-09,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9002685546875,0.0,0.0,3.962103801313788e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010925292969,0.0,0.0,4.172290209680796e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90252685546875,0.0,0.0,3.0816438084002584e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90008544921875,0.0,0.0,4.172288026893512e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89862060546875,0.0,0.0,0.0001979149383259,284.8980712890625,294.1499938964844,291.3551330566406,291.1921081542969,295.01934814453125,294.1033020019531,283.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221670387778,5.28026289359218e-10,0.0004221665149088,-0.0009660233627073,0.0,0.0,0.0,-0.0023779515177011,60.0,3.935985803604126,-0.0,-1.2151584627417833e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9002685546875,0.0,0.0,3.962103801313788e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9010925292969,0.0,0.0,4.172290209680796e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.90252685546875,0.0,0.0,3.0816438084002584e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.90008544921875,0.0,0.0,4.172288026893512e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.89862060546875,0.0,0.0,0.0001979149383259,284.8980712890625,294.1499938964844,291.3551330566406,291.1921081542969,295.01934814453125,294.1033020019531,283.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004221670387778,5.28026289359218e-10,0.0004221665149088,-0.0009660233627073,0.0,0.0,0.0,-0.0023779515177011,60.0,3.935985803604126,-0.0,-1.2151584627417833e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.90972900390625,0.0,0.0,4.640765473595821e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9105224609375,0.0,0.0,4.886954775429331e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9120483398437,0.0,0.0,3.609493069234304e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9094543457031,0.0,0.0,4.886951865046285e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,0.0002318154438398,284.9071960449219,294.1499938964844,291.4769287109375,291.2912902832031,294.9851989746094,294.070068359375,283.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005481495172716,6.722269962899925e-10,0.0005481488769873,-0.0012191467685624,0.0,0.0,0.0,-0.0030793794430792,60.0,5.26003360748291,-0.0,-1.6670950842012644e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.90972900390625,0.0,0.0,4.640765473595821e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9105224609375,0.0,0.0,4.886954775429331e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9120483398437,0.0,0.0,3.609493069234304e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9094543457031,0.0,0.0,4.886951865046285e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9080505371094,0.0,0.0,0.0002318154438398,284.9071960449219,294.1499938964844,291.4769287109375,291.2912902832031,294.9851989746094,294.070068359375,283.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005481495172716,6.722269962899925e-10,0.0005481488769873,-0.0012191467685624,0.0,0.0,0.0,-0.0030793794430792,60.0,5.26003360748291,-0.0,-1.6670950842012644e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91534423828125,0.0,0.0,9.02065949048847e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91607666015625,0.0,0.0,9.499198495177552e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9176330566406,0.0,0.0,7.016085146460682e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150085449219,0.0,0.0,9.49919267441146e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9136047363281,0.0,0.0,0.0004505998222157,284.91552734375,294.1499938964844,291.6009521484375,291.3916015625,294.9364318847656,294.0135803222656,283.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002758584741968,6.370468597083341e-10,0.0002758578339125,-0.0013989482540637,0.0,0.0,0.0,-0.0017134187510237,60.0,5.569087982177734,-0.0,-6.298795796055856e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91534423828125,0.0,0.0,9.02065949048847e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91607666015625,0.0,0.0,9.499198495177552e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9176330566406,0.0,0.0,7.016085146460682e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9150085449219,0.0,0.0,9.49919267441146e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9136047363281,0.0,0.0,0.0004505998222157,284.91552734375,294.1499938964844,291.6009521484375,291.3916015625,294.9364318847656,294.0135803222656,283.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002758584741968,6.370468597083341e-10,0.0002758578339125,-0.0013989482540637,0.0,0.0,0.0,-0.0017134187510237,60.0,5.569087982177734,-0.0,-6.298795796055856e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9281921386719,0.0,0.0,9.002364095067605e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9288635253906,0.0,0.0,9.479932487010956e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,282.9306030273437,0.0,0.0,7.001854828558862e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.927734375,0.0,0.0,9.479926666244864e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9263916015625,0.0,0.0,0.0004496859328355,284.9331359863281,294.1499938964844,291.6636962890625,291.4420471191406,294.9003295898437,293.9950256347656,283.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000882264401298,1.0184153520498283e-09,0.0008822633535601,-0.0017951653571799,0.0,0.0,0.0,-0.004934181459248,60.0,7.785693168640137,-0.0,-6.273269548273674e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769592285156,0.0,0.0,9.017343836603686e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9772644042969,0.0,0.0,9.495706763118504e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.979736328125,0.0,0.0,7.013505819486454e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.975830078125,0.0,0.0,9.495701669948176e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9747619628906,0.0,0.0,0.0004504342214204,285.0022888183594,294.1499938964844,291.726806640625,291.4926452636719,294.8829650878906,293.9648742675781,283.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006930031231604,1.0138569983553223e-09,0.0006930021336302,-0.00197244156152,0.0,0.0,0.0,-0.003980787936598,60.0,7.049972057342529,-0.0,-6.29416163633323e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95758056640625,0.0,0.0,9.022207814268768e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.95806884765625,0.0,0.0,9.50082903727889e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601745605469,0.0,0.0,7.01728931744583e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9568176269531,0.0,0.0,9.5008232165128e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.95562744140625,0.0,0.0,0.000450677180197,284.9746398925781,294.1499938964844,291.8540954589844,291.5940246582031,294.8276672363281,293.9085388183594,283.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107211782597,1.453630216197154e-09,0.0010721163125708,-0.0027494919486343,0.0,0.0,0.0,-0.0060855452902615,60.0,10.611066818237305,-0.0,-6.300950161630682e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.95758056640625,0.0,0.0,9.022207814268768e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.95806884765625,0.0,0.0,9.50082903727889e-05,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9601745605469,0.0,0.0,7.01728931744583e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9568176269531,0.0,0.0,9.5008232165128e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.95562744140625,0.0,0.0,0.000450677180197,284.9746398925781,294.1499938964844,291.8540954589844,291.5940246582031,294.8276672363281,293.9085388183594,283.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107211782597,1.453630216197154e-09,0.0010721163125708,-0.0027494919486343,0.0,0.0,0.0,-0.0060855452902615,60.0,10.611066818237305,-0.0,-6.300950161630682e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9606018066406,0.0,0.0,9.055033297045156e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9610900878906,0.0,0.0,9.535395656712352e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631652832031,0.0,0.0,7.042819925118238e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,9.535389835946262e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.0,0.0,0.000452316890005,284.9786682128906,294.1499938964844,291.9823913574219,291.69537353515625,294.7940979003906,293.8108825683594,283.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651313303038,1.751897849011641e-09,0.0009651295258663,-0.003640616312623,0.0,0.0,0.0,-0.0056828074157238,60.0,10.867545127868652,-0.0,-6.346879644070216e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9606018066406,0.0,0.0,9.055033297045156e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9610900878906,0.0,0.0,9.535395656712352e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9631652832031,0.0,0.0,7.042819925118238e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,9.535389835946262e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.95867919921875,0.0,0.0,0.000452316890005,284.9786682128906,294.1499938964844,291.9823913574219,291.69537353515625,294.7940979003906,293.8108825683594,283.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651313303038,1.751897849011641e-09,0.0009651295258663,-0.003640616312623,0.0,0.0,0.0,-0.0056828074157238,60.0,10.867545127868652,-0.0,-6.346879644070216e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9637756347656,0.0,0.0,9.092297841561958e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9642639160156,0.0,0.0,9.574637078912927e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96630859375,0.0,0.0,7.071803702274337e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9630126953125,0.0,0.0,9.5746319857426e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618835449219,0.0,0.0,0.000454178371001,284.9828491210937,294.1499938964844,292.1112670898437,291.7962646484375,294.7487487792969,293.6990661621094,283.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687978308647,2.21583462689523e-09,0.0009687956189736,-0.0048566157929599,0.0,0.0,0.0,-0.0059112873859703,60.0,11.42030906677246,-0.0,-6.399222485242717e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9637756347656,0.0,0.0,9.092297841561958e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9642639160156,0.0,0.0,9.574637078912927e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.96630859375,0.0,0.0,7.071803702274337e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9630126953125,0.0,0.0,9.5746319857426e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9618835449219,0.0,0.0,0.000454178371001,284.9828491210937,294.1499938964844,292.1112670898437,291.7962646484375,294.7487487792969,293.6990661621094,283.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687978308647,2.21583462689523e-09,0.0009687956189736,-0.0048566157929599,0.0,0.0,0.0,-0.0059112873859703,60.0,11.42030906677246,-0.0,-6.399222485242717e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.967041015625,0.0,0.0,9.13420954020694e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.967529296875,0.0,0.0,9.618772310204804e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96954345703125,0.0,0.0,7.104401447577402e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9662780761719,0.0,0.0,9.618766489438713e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9651794433594,0.0,0.0,0.0004562719550449,284.9871826171875,294.1499938964844,292.2403564453125,291.8963623046875,294.7063293457031,293.5730285644531,283.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097326352261,2.737968518573552e-09,0.00097326078685,-0.0062247868627309,0.0,0.0,0.0,-0.0061701335944235,60.0,11.828607559204102,-0.0,-6.458350298998995e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.967041015625,0.0,0.0,9.13420954020694e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.967529296875,0.0,0.0,9.618772310204804e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96954345703125,0.0,0.0,7.104401447577402e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9662780761719,0.0,0.0,9.618766489438713e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9651794433594,0.0,0.0,0.0004562719550449,284.9871826171875,294.1499938964844,292.2403564453125,291.8963623046875,294.7063293457031,293.5730285644531,283.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097326352261,2.737968518573552e-09,0.00097326078685,-0.0062247868627309,0.0,0.0,0.0,-0.0061701335944235,60.0,11.828607559204102,-0.0,-6.458350298998995e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9687194824219,0.0,0.0,9.15654527489096e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9691772460937,0.0,0.0,9.642292570788412e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97119140625,0.0,0.0,7.121773523977026e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.96795654296875,0.0,0.0,9.642286750022322e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9668273925781,0.0,0.0,0.0004573876503854,284.9893493652344,294.1499938964844,292.3048400878906,291.9459533691406,294.6856994628906,293.508544921875,283.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756446816027,3.01622482545838e-09,0.0009756416548043,-0.0069538997486233,0.0,0.0,0.0,-0.0063080848194658,60.0,12.00948715209961,-0.0,-6.48997087182579e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9704284667969,0.0,0.0,9.181544737657532e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.97088623046875,0.0,0.0,9.66861771303229e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9728698730469,0.0,0.0,7.141217065509409e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696655273437,0.0,0.0,9.66861261986196e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.96856689453125,0.0,0.0,0.0004586364084389,284.9916076660156,294.1499938964844,292.3692321777344,291.9952087402344,294.66632080078125,293.4383239746094,283.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783074492588,3.327670583530562e-09,0.0009783041896298,-0.0077699688263237,0.0,0.0,0.0,-0.006462478544563,60.0,12.172913551330566,-0.0,-6.525455376049649e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.973876953125,0.0,0.0,9.225049143424258e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9743347167969,0.0,0.0,9.714430052554236e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.976318359375,0.0,0.0,7.175053906394169e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97314453125,0.0,0.0,9.714424959383904e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9720458984375,0.0,0.0,0.0004608095623552,284.9961853027344,294.1499938964844,292.4974670410156,292.09246826171875,294.62921142578125,293.3232421875,283.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829420596361,3.869653042443133e-09,0.0009829381015151,-0.0091900639235973,0.0,0.0,0.0,-0.0067311599850654,60.0,12.48373031616211,-0.0,-6.58743672943274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
