time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905080,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.973876953125,0.0,0.0,9.225049143424258e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9743347167969,0.0,0.0,9.714430052554236e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.976318359375,0.0,0.0,7.175053906394169e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97314453125,0.0,0.0,9.714424959383904e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9720458984375,0.0,0.0,0.0004608095623552,284.9961853027344,294.1499938964844,292.4974670410156,292.09246826171875,294.62921142578125,293.3232421875,283.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829420596361,3.869653042443133e-09,0.0009829381015151,-0.0091900639235973,0.0,0.0,0.0,-0.0067311599850654,60.0,12.48373031616211,-0.0,-6.58743672943274e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774780273437,0.0,0.0,9.257587953470647e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9779052734375,0.0,0.0,9.748694719746708e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9798583984375,0.0,0.0,7.200361869763583e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97674560546875,0.0,0.0,9.74868962657638e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97564697265625,0.0,0.0,0.0004624349530786,285.0008544921875,294.1499938964844,292.62469482421875,292.187744140625,294.5950012207031,293.23248291015625,283.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864148451015,4.275022114086369e-09,0.0009864105377346,-0.010252165608108,0.0,0.0,0.0,-0.0069321491755545,60.0,12.766141891479492,-0.0,-6.633985094595118e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774780273437,0.0,0.0,9.257587953470647e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9779052734375,0.0,0.0,9.748694719746708e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9798583984375,0.0,0.0,7.200361869763583e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.97674560546875,0.0,0.0,9.74868962657638e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97564697265625,0.0,0.0,0.0004624349530786,285.0008544921875,294.1499938964844,292.62469482421875,292.187744140625,294.5950012207031,293.23248291015625,283.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864148451015,4.275022114086369e-09,0.0009864105377346,-0.010252165608108,0.0,0.0,0.0,-0.0069321491755545,60.0,12.766141891479492,-0.0,-6.633985094595118e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9811096191406,0.0,0.0,9.280230005970223e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9815368652344,0.0,0.0,9.77253876044415e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98345947265625,0.0,0.0,7.217972597572953e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9803771972656,0.0,0.0,9.77253366727382e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97930908203125,0.0,0.0,0.0004635659861378,285.005615234375,294.1499938964844,292.7504577636719,292.2806701660156,294.5628967285156,293.15875244140625,283.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888217318803,4.5570867079902655e-09,0.0009888170752674,-0.0109911886975169,0.0,0.0,0.0,-0.0070719541981816,60.0,13.02938461303711,-0.0,-6.666472529559543e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9811096191406,0.0,0.0,9.280230005970223e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9815368652344,0.0,0.0,9.77253876044415e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.98345947265625,0.0,0.0,7.217972597572953e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9803771972656,0.0,0.0,9.77253366727382e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97930908203125,0.0,0.0,0.0004635659861378,285.005615234375,294.1499938964844,292.7504577636719,292.2806701660156,294.5628967285156,293.15875244140625,283.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888217318803,4.5570867079902655e-09,0.0009888170752674,-0.0109911886975169,0.0,0.0,0.0,-0.0070719541981816,60.0,13.02938461303711,-0.0,-6.666472529559543e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.98486328125,0.0,0.0,9.29363231989555e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853210449219,0.0,0.0,9.78665120783262e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,7.228396134451032e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9841613769531,0.0,0.0,9.78664611466229e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.98309326171875,0.0,0.0,0.0004642354615498,285.0105285644531,294.1499938964844,292.8743591308594,292.3708190917969,294.5345764160156,293.12353515625,283.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902494493871,4.724026059221842e-09,0.0009902446763589,-0.0114285666495561,0.0,0.0,0.0,-0.0071547138504683,60.0,13.264822959899902,-0.0,-6.68573676421147e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.98486328125,0.0,0.0,9.29363231989555e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9853210449219,0.0,0.0,9.78665120783262e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9872131347656,0.0,0.0,7.228396134451032e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9841613769531,0.0,0.0,9.78664611466229e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.98309326171875,0.0,0.0,0.0004642354615498,285.0105285644531,294.1499938964844,292.8743591308594,292.3708190917969,294.5345764160156,293.12353515625,283.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902494493871,4.724026059221842e-09,0.0009902446763589,-0.0114285666495561,0.0,0.0,0.0,-0.0071547138504683,60.0,13.264822959899902,-0.0,-6.68573676421147e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9867553710937,0.0,0.0,9.300097008235753e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9871826171875,0.0,0.0,9.79345859377645e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98907470703125,0.0,0.0,7.233423821162432e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9860534667969,0.0,0.0,9.79345350060612e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9849853515625,0.0,0.0,0.0004645583976525,285.01300048828125,294.1499938964844,292.9354858398437,292.41473388671875,294.5205078125,293.1116943359375,283.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909431682899,4.804558528803682e-09,0.0009909382788464,-0.0116395531222224,0.0,0.0,0.0,-0.0071946624666452,60.0,13.382009506225586,-0.0,-6.695039189708042e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9886474609375,0.0,0.0,9.302812395617366e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.98907470703125,0.0,0.0,9.796318045118824e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.990966796875,0.0,0.0,7.23553603165783e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9879455566406,0.0,0.0,9.796312951948494e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9869079589844,0.0,0.0,0.0004646940215025,285.0154724121094,294.1499938964844,292.9960021972656,292.45782470703125,294.5069580078125,293.1001892089844,283.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838367040349567e-09,0.0009912229143083,-0.0117281330749392,0.0,0.0,0.0,-0.0072114001959562,60.0,13.493199348449709,-0.0,-6.698947174754721e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9918212890625,0.0,0.0,9.305402636528016e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.99224853515625,0.0,0.0,9.79904580162838e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9941101074219,0.0,0.0,7.237550016725436e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9911193847656,0.0,0.0,9.799040708458052e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9900817871094,0.0,0.0,0.0004648234171327,285.01959228515625,294.1499938964844,293.09375,292.52655029296875,294.4860534667969,293.09375,283.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915035916492,4.870610581519941e-09,0.0009914987022057,-0.0118126086890697,0.0,0.0,0.0,-0.0072273849509656,60.0,13.664291381835938,-0.0,-6.70267468194652e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9925231933594,0.0,0.0,9.30569294723682e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9929504394531,0.0,0.0,9.799351391848175e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9947814941406,0.0,0.0,7.237776299007237e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9918212890625,0.0,0.0,9.799346298677848e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.99078369140625,0.0,0.0,0.0004648379108402,285.0205078125,294.1499938964844,293.114990234375,292.5413513183594,294.481689453125,293.094482421875,283.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874221470885232e-09,0.0009915296686813,-0.0118220681324601,0.0,0.0,0.0,-0.007229174952954,60.0,13.700254440307615,-0.0,-6.703092481075147e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9964599609375,0.0,0.0,9.306925494456664e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9968566894531,0.0,0.0,9.800649422686548e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9986877441406,0.0,0.0,7.238734542625025e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9957580566406,0.0,0.0,9.800644329516216e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9947204589844,0.0,0.0,0.0004648995236493,285.0256042480469,294.1499938964844,293.2309265136719,292.6209716796875,294.4588623046875,293.10992431640625,283.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.889547433606367e-09,0.0009916607523337,-0.0118622221052646,0.0,0.0,0.0,-0.007236773148179,60.0,13.891469955444336,-0.0,-6.704864574658131e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9964599609375,0.0,0.0,9.306925494456664e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9968566894531,0.0,0.0,9.800649422686548e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9986877441406,0.0,0.0,7.238734542625025e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9957580566406,0.0,0.0,9.800644329516216e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9947204589844,0.0,0.0,0.0004648995236493,285.0256042480469,294.1499938964844,293.2309265136719,292.6209716796875,294.4588623046875,293.10992431640625,283.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916656417772,4.889547433606367e-09,0.0009916607523337,-0.0118622221052646,0.0,0.0,0.0,-0.007236773148179,60.0,13.891469955444336,-0.0,-6.704864574658131e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0004577636719,0.0,0.0,9.30883252294734e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0008544921875,0.0,0.0,9.802657586988062e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.002685546875,0.0,0.0,7.240218110382557e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9997863769531,0.0,0.0,9.802653221413492e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9987487792969,0.0,0.0,0.0004649947804864,285.03082275390625,294.1499938964844,293.34332275390625,292.69635009765625,294.4384765625,293.14263916015625,283.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913275120088656e-09,0.0009918635478243,-0.0119243869557976,0.0,0.0,0.0,-0.0072485357522964,60.0,14.070780754089355,-0.0,-6.707609401246374e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0004577636719,0.0,0.0,9.30883252294734e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0008544921875,0.0,0.0,9.802657586988062e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.002685546875,0.0,0.0,7.240218110382557e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9997863769531,0.0,0.0,9.802653221413492e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9987487792969,0.0,0.0,0.0004649947804864,285.03082275390625,294.1499938964844,293.34332275390625,292.69635009765625,294.4384765625,293.14263916015625,283.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913275120088656e-09,0.0009918635478243,-0.0119243869557976,0.0,0.0,0.0,-0.0072485357522964,60.0,14.070780754089355,-0.0,-6.707609401246374e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0045471191406,0.0,0.0,9.312477050116286e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00494384765625,0.0,0.0,9.806494927033782e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0067443847656,0.0,0.0,7.243052095873281e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0038757324219,0.0,0.0,9.806490561459212e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0028686523437,0.0,0.0,0.0004651768249459,285.0361022949219,294.1499938964844,293.4518737792969,292.76708984375,294.4203491210937,293.18927001953125,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,14.240541458129885,-0.0,-6.712858180435434e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0045471191406,0.0,0.0,9.312477050116286e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00494384765625,0.0,0.0,9.806494927033782e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0067443847656,0.0,0.0,7.243052095873281e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0038757324219,0.0,0.0,9.806490561459212e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0028686523437,0.0,0.0,0.0004651768249459,285.0361022949219,294.1499938964844,293.4518737792969,292.76708984375,294.4203491210937,293.18927001953125,283.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958645050123778e-09,0.0009922514436766,-0.0120432516559958,0.0,0.0,0.0,-0.0072710271924734,60.0,14.240541458129885,-0.0,-6.712858180435434e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.006591796875,0.0,0.0,9.314990165876225e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.00701904296875,0.0,0.0,9.80914119281806e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0087890625,0.0,0.0,7.245006418088451e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.00592041015625,0.0,0.0,9.809136827243492e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.00494384765625,0.0,0.0,0.0004653023788705,285.03875732421875,294.1499938964844,293.5045471191406,292.80059814453125,294.4121398925781,293.2171325683594,283.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925240883603,4.989938240385072e-09,0.0009925190825015,-0.0121252369135618,0.0,0.0,0.0,-0.0072865402325987,60.0,14.321954727172852,-0.0,-6.716479816759603e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0086975097656,0.0,0.0,9.317863441538066e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.00909423828125,0.0,0.0,9.8121672635898e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0108642578125,0.0,0.0,7.247241592267528e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0080261230469,0.0,0.0,9.81216217041947e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0070495605469,0.0,0.0,0.0004654459189623,285.0414428710937,294.1499938964844,293.5560913085937,292.83282470703125,294.40447998046875,293.2474060058594,284.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928300278261,5.02572294891479e-09,0.0009928250219672,-0.012218989431858,0.0,0.0,0.0,-0.007304280065,60.0,14.401175498962402,-0.0,-6.720622280909083e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.01104736328125,0.0,0.0,9.321488323621452e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0114440917969,0.0,0.0,9.8159842309542e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0132141113281,0.0,0.0,7.250061025843024e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0103759765625,0.0,0.0,9.815979865379632e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0093994140625,0.0,0.0,0.0004656269738916,285.04449462890625,294.1499938964844,293.6124267578125,292.8673095703125,294.396484375,293.2839050292969,284.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070868613898938e-09,0.0009932110551744,-0.012337265536189,0.0,0.0,0.0,-0.0073266606777906,60.0,14.487154960632324,-0.0,-6.725850454358806e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0129089355469,0.0,0.0,9.324602433480322e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0133056640625,0.0,0.0,9.819263505050912e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0150451660156,0.0,0.0,7.252482464537024e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.01226806640625,0.0,0.0,9.819259139476344e-05,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.01129150390625,0.0,0.0,0.0004657825338654,285.046875,294.1499938964844,293.6556091308594,292.8931884765625,294.3905639648437,293.3139953613281,284.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109652700951983e-09,0.000993542606011,-0.0124388746917247,0.0,0.0,0.0,-0.0073458878323435,60.0,14.552762031555176,-0.0,-6.730343216077017e-08,0.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172119140625,0.0,0.050000000745058,9.33266564970836e-05,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.0,0.050000000745058,9.827754547586665e-05,298.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193176269531,0.0,0.050000000745058,7.258753612404689e-05,298.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.0,0.050000000745058,9.827749454416336e-05,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155944824219,0.0,0.050000000745058,0.0004661853017751,285.0523986816406,285.4460144042969,293.75,292.9478454589844,294.37860107421875,293.3874206542969,284.0120544433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944065241143,5.210076370332217e-09,0.0009944014018401,-0.0127019695937633,0.0,0.0,0.0,-0.0073956721462309,60.0,14.694271087646484,-0.0,-6.741984037716976e-08,1.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0172119140625,0.0,0.050000000745058,9.33266564970836e-05,298.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0176086425781,0.0,0.050000000745058,9.827754547586665e-05,298.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0193176269531,0.0,0.050000000745058,7.258753612404689e-05,298.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0165405273437,0.0,0.050000000745058,9.827749454416336e-05,298.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0155944824219,0.0,0.050000000745058,0.0004661853017751,285.0523986816406,285.4460144042969,293.75,292.9478454589844,294.37860107421875,293.3874206542969,284.0120544433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944065241143,5.210076370332217e-09,0.0009944014018401,-0.0127019695937633,0.0,0.0,0.0,-0.0073956721462309,60.0,14.694271087646484,-0.0,-6.741984037716976e-08,1.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.634023129940033,0.050000000745058,0.0408202558755874,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.66021728515625,0.634023129940033,0.050000000745058,0.042985700070858,298.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6602478027344,0.634023129940033,0.050000000745058,0.0317490994930267,298.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.634023129940033,0.050000000745058,0.0429856963455677,298.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601257324219,0.634023129940033,0.050000000745058,0.2039055675268173,285.76287841796875,285.3891296386719,293.7958679199219,292.9736328125,296.8886108398437,297.5544128417969,284.2779235839844,1.0,0.1097051799297332,0.096012458205223,0.096012458205223,1.0,1.0,-0.4349492192268371,0.0011001685634255,0.4338490664958954,-0.1300723999738693,0.0,0.0,0.0,10.188358306884766,60.0,1685.129638671875,0.0,12.270590782165527,1.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6316226124763489,0.050000000745058,0.0452507399022579,298.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6316226124763489,0.050000000745058,0.0476512089371681,298.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6316226124763489,0.050000000745058,0.035195019096136,298.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6316226124763489,0.050000000745058,0.0476512052118778,298.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6316226124763489,0.050000000745058,0.2260368019342422,287.1023254394531,285.3322448730469,293.8417358398437,292.99932861328125,297.2374572753906,298.6255798339844,286.1019592285156,1.0,0.1210848242044448,0.1920249164104461,0.1920249164104461,1.0,1.0,-0.4821531176567077,0.0215019099414348,0.4606511890888214,-0.1207404658198356,0.0,0.0,0.0,12.50075912475586,60.0,3497.26318359375,0.0,16.683826446533203,1.0,279.4463806152344,281.6484069824219,295.4385986328125,297.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.903217368499783e-22,-1.951608684249892e-22,-1.951608684249892e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0456803813576698,298.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0481036379933357,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0355291850864887,298.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0481036379933357,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.2281829565763473,288.5515441894531,285.2183837890625,293.9335632324219,293.0505065917969,297.2081604003906,298.58856201171875,285.5391845703125,1.0,0.1405780464410781,0.3840498328208923,0.3840498328208923,1.0,1.0,-0.4867337048053741,0.0869449377059936,0.3997887670993805,-0.0564052462577819,1.0,1.0,0.0,20.03630256652832,60.0,12705.1064453125,0.0,23.1824893951416,1.0,280.65753173828125,285.2707824707031,296.4966125488281,297.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,1560.25634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0955958738923072,1.0,0.0,0.0,0.8316660523414612,0.8316681981086731,5.037339789737416e-08,4.258095741271973,4.258086204528809,9.852548828348516e-06,0.0,0.0,-0.0,3128.452880859375,0.0,17.929075241088867,1894.3536376953125,0.0,0.0,0.2164067029953003,1.0,0.0,3.0,1.0,0.0
17906640,298.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0456803813576698,298.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0481036379933357,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0355291850864887,298.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.0481036379933357,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66864013671875,0.5710397362709045,0.050000000745058,0.2281829565763473,288.5515441894531,285.2183837890625,293.9335632324219,293.0505065917969,297.2081604003906,298.58856201171875,285.5391845703125,1.0,0.1405780464410781,0.3840498328208923,0.3840498328208923,1.0,1.0,-0.4867337048053741,0.0869449377059936,0.3997887670993805,-0.0564052462577819,1.0,1.0,0.0,20.03630256652832,60.0,12705.1064453125,0.0,23.1824893951416,1.0,280.65753173828125,285.2707824707031,296.4966125488281,297.03564453125,293.1499938964844,293.1499938964844,283.1499938964844,1560.25634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0955958738923072,1.0,0.0,0.0,0.8316660523414612,0.8316681981086731,5.037339789737416e-08,4.258095741271973,4.258086204528809,9.852548828348516e-06,0.0,0.0,-0.0,3128.452880859375,0.0,17.929075241088867,1894.3536376953125,0.0,0.0,0.2164067029953003,1.0,0.0,3.0,1.0,0.0
17906700,298.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.5492580533027649,0.050000000745058,0.0458177961409091,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.5492580533027649,0.050000000745058,0.0482483431696891,298.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.5492580533027649,0.050000000745058,0.0356360636651515,298.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.5492580533027649,0.050000000745058,0.0482483431696891,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.5492580533027649,0.050000000745058,0.2288693636655807,286.93621826171875,285.1614074707031,293.9794921875,293.075927734375,297.1919860839844,298.546630859375,284.4675598144531,1.0,0.1489753425121307,0.4800622761249542,0.4800622761249542,1.0,1.0,-0.4881979823112488,0.1344750821590423,0.3537229001522064,-0.0092962961643934,1.0,1.0,0.0,23.716020584106445,60.0,11238.3193359375,0.0,26.33238410949707,1.0,281.6231384277344,284.0340881347656,296.7454833984375,297.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,2815.344970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1770063042640686,1.0,0.0,0.0,1.1176080703735352,1.1176103353500366,8.357394420954736e-08,4.265687465667725,4.265677452087402,9.78794923867099e-06,0.0,0.0,-0.0,1707.8140869140625,0.0,42.74305725097656,1895.4049072265625,0.0,0.0,0.28333580493927,1.0,0.0,3.0,1.0,0.0
17906760,298.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.532487154006958,0.050000000745058,0.0459489524364471,298.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.532487154006958,0.050000000745058,0.0483864583075046,298.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.532487154006958,0.050000000745058,0.0357380732893943,298.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.532487154006958,0.050000000745058,0.0483864583075046,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977966308594,0.532487154006958,0.050000000745058,0.2295245379209518,286.3551330566406,285.1044311523437,294.02545166015625,293.10125732421875,296.9322204589844,298.5043029785156,284.300537109375,1.0,0.1565337777137756,0.5840498208999634,0.5840498208999634,0.800000011920929,1.0,-0.4895956218242645,0.1808461248874664,0.3087494969367981,0.0366782248020172,1.0,1.0,0.0,27.230648040771484,60.0,10139.7607421875,0.0,29.36126518249512,1.0,282.3309631347656,283.95440673828125,296.7950439453125,297.1076354980469,293.1499938964844,293.1499938964844,283.1499938964844,4222.88134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2478669881820678,1.0,0.0,0.0,1.368763446807861,1.3687666654586792,1.250167969146787e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,1863.67236328125,0.0,78.49669647216797,1895.4366455078125,0.0,0.0,0.347295194864273,1.0,0.0,3.0,1.0,0.0
17906820,298.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0461863167583942,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0486364141106605,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0359226912260055,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0486364141106605,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.2307102084159851,286.5179748535156,284.9904479980469,294.11737060546875,293.151611328125,295.6115417480469,298.42694091796875,284.5816650390625,1.0,0.1693709939718246,0.7920249104499817,0.7920249104499817,0.4000000059604645,1.0,-0.4921244382858276,0.3505036830902099,0.1416207551956176,0.2052462100982666,1.0,1.0,0.0,33.603233337402344,60.0,10474.552734375,0.0,34.92994689941406,1.0,282.988037109375,284.30419921875,296.4853515625,297.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,7558.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320093959569931,1.0,0.0,0.0,1.831186056137085,1.831191897392273,2.2374757691068226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.313720703125,0.0,187.95884704589844,1895.4371337890625,0.0,148.13949584960938,0.459787905216217,1.0,0.0,3.0,1.0,0.0
17906880,298.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0461863167583942,298.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0486364141106605,298.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0359226912260055,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.0486364141106605,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.5097883343696594,0.050000000745058,0.2307102084159851,286.5179748535156,284.9904479980469,294.11737060546875,293.151611328125,295.6115417480469,298.42694091796875,284.5816650390625,1.0,0.1693709939718246,0.7920249104499817,0.7920249104499817,0.4000000059604645,1.0,-0.4921244382858276,0.3505036830902099,0.1416207551956176,0.2052462100982666,1.0,1.0,0.0,33.603233337402344,60.0,10474.552734375,0.0,34.92994689941406,1.0,282.988037109375,284.30419921875,296.4853515625,297.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,7558.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320093959569931,1.0,0.0,0.0,1.831186056137085,1.831191897392273,2.2374757691068226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.313720703125,0.0,187.95884704589844,1895.4371337890625,0.0,148.13949584960938,0.459787905216217,1.0,0.0,3.0,1.0,0.0
17906940,298.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.4968905448913574,0.050000000745058,0.0463699661195278,298.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.4968905448913574,0.050000000745058,0.0488298088312149,298.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.4968905448913574,0.050000000745058,0.0360655300319194,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.4968905448913574,0.050000000745058,0.0488298088312149,298.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.4968905448913574,0.050000000745058,0.2316275835037231,286.63104248046875,284.95001220703125,294.2002868652344,293.1966552734375,294.24957275390625,298.3774719238281,284.6346435546875,1.0,0.1786442399024963,0.9796310663223268,0.9796310663223268,0.0391756817698478,1.0,-0.4940833747386932,0.4939890503883362,9.430778300156815e-05,0.3478471636772156,1.0,1.0,0.0,38.53792572021485,60.0,11831.716796875,-0.0,39.29164123535156,1.0,283.1231994628906,284.4168395996094,296.43798828125,297.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,10705.576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596517145633697,1.0,0.0,0.0,2.1793601512908936,2.179368257522583,3.169212732245797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.83349609375,0.0,316.84930419921875,1895.4371337890625,0.0,209.3640899658203,0.541339099407196,1.0,0.0,3.0,1.0,0.0
17907000,298.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.4957506656646728,0.050000000745058,0.0463883206248283,298.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.4957506656646728,0.050000000745058,0.0488491356372833,298.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.4957506656646728,0.050000000745058,0.0360798053443431,298.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.4957506656646728,0.050000000745058,0.0488491356372833,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307067871094,0.4957506656646728,0.050000000745058,0.2317192554473877,286.6324768066406,284.95001220703125,294.20928955078125,293.2015380859375,294.2270202636719,298.3730163574219,284.6337280273437,1.0,0.1795334368944168,1.0,1.0,0.0,1.0,-0.4942775368690491,0.494275838136673,1.6898408148335875e-06,0.3481137752532959,1.0,1.0,0.0,39.02902603149414,60.0,11911.1357421875,-0.0,39.725196838378906,1.0,283.12823486328125,284.4150695800781,296.4407043457031,297.3115539550781,293.1499938964844,293.1499938964844,283.1499938964844,11015.9599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641360700130462,1.0,0.0,0.0,2.2107272148132324,2.210735559463501,3.261096708229161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.35302734375,0.0,330.72821044921875,1895.4371337890625,0.0,216.4010162353516,0.5518980026245117,1.0,0.0,3.0,1.0,0.0
17907060,298.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4883592426776886,0.050000000745058,0.0465150773525238,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4883592426776886,0.050000000745058,0.0489826165139675,298.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4883592426776886,0.050000000745058,0.0361783951520919,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4883592426776886,0.050000000745058,0.0489826165139675,298.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.4883592426776886,0.050000000745058,0.2323524504899978,286.6187744140625,284.95001220703125,294.2763977050781,293.2376403808594,294.2662658691406,298.34393310546875,284.6070861816406,1.0,0.1855536550283432,1.0,1.0,0.0,1.0,-0.4956282079219818,0.4956278502941131,3.5196418934901885e-07,0.3493637144565582,1.0,1.0,0.0,42.42113494873047,60.0,12201.5888671875,-0.0,42.730918884277344,1.0,283.1461181640625,284.3472595214844,296.4501342773437,297.3955993652344,293.1499938964844,293.1499938964844,283.1499938964844,13479.5966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948409855365753,1.0,0.0,0.0,2.4454705715179443,2.4454808235168457,3.990416530541552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.93115234375,0.0,447.6652526855469,1895.4371337890625,0.0,266.7120666503906,0.6059036254882812,1.0,0.0,3.0,1.0,0.0
17907120,298.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.4860341250896454,0.050000000745058,0.0465572141110897,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.4860341250896454,0.050000000745058,0.0490269884467124,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.4860341250896454,0.050000000745058,0.0362111665308475,298.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.4860341250896454,0.050000000745058,0.0490269884467124,298.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.4860341250896454,0.050000000745058,0.2325629293918609,286.6051330566406,284.95001220703125,294.3012390136719,293.2509460449219,294.2908935546875,298.3348999023437,284.5912170410156,1.0,0.1875089555978775,1.0,1.0,0.0,1.0,-0.4960773587226867,0.4960770010948181,3.524098133311782e-07,0.3497888743877411,1.0,1.0,0.0,43.54883193969727,48.0,12248.5537109375,-0.0,43.73371124267578,1.0,283.14794921875,284.3197631835937,296.44207763671875,297.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,14256.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035364687442779,1.0,0.0,0.0,2.5149312019348145,2.514942169189453,4.220322011860844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.70361328125,0.0,486.9053649902344,1895.4371337890625,0.0,281.93292236328125,0.6256309151649475,1.0,0.0,3.0,1.0,0.0
17907180,298.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.4836296737194061,0.050000000745058,0.0466014891862869,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.4836296737194061,0.050000000745058,0.049073614180088,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.4836296737194061,0.050000000745058,0.0362456031143665,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.4836296737194061,0.050000000745058,0.049073614180088,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.4836296737194061,0.050000000745058,0.2327840924263,286.5564270019531,284.95001220703125,294.3766174316406,293.29107666015625,294.3662414550781,298.3119506835937,284.5422058105469,1.0,0.1891179084777832,1.0,1.0,0.0,1.0,-0.4965492784976959,0.4965489208698272,3.529139291913453e-07,0.350420206785202,1.0,1.0,0.0,44.73559188842773,48.0,12361.7685546875,-0.0,44.79083251953125,1.0,283.1498107910156,284.24139404296875,296.4017333984375,297.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,16681.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203625917434692,1.0,0.0,0.0,2.7204840183258057,2.720496892929077,4.938393658449058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.6435546875,0.0,616.3182373046875,1895.4371337890625,0.0,313.0842590332031,0.6725389957427979,1.0,0.0,3.0,1.0,0.0
